time,outside_temperature,outside_humidity,room_temperature,supply_water_temp,return_water_temp_setpoint
2020-11-18 21:00:00,-1.3789065635502238,84.9916509993542,22.093342763958486,34.60780144135252,30.378513532397513
2020-11-18 22:00:00,0.167801505541173,76.01933004855235,22.100753301694212,34.429964841101004,30.80795444761286
2020-11-18 23:00:00,-0.49415809746465056,81.0337845540181,22.11062190899449,34.57685134934114,30.401627940412766
2020-11-19 00:00:00,1.9932100461703675,68.99773554746874,22.11160026597827,34.60158837841814,30.776126171703762
2020-11-19 01:00:00,6.280671941926241,54.01273854655598,22.12322541924659,35.192040848292784,30.81647468534739
2020-11-19 02:00:00,9.281001027764097,40.0012107140732,22.012726803071004,34.810164913307155,30.812975116545587
2020-11-19 03:00:00,10.631726673110494,31.006181949203647,21.946282123726366,35.20283509672548,30.775325394719342
2020-11-19 04:00:00,12.282328225456894,27.02107709161669,21.98782342860826,35.20198094210673,30.806813418204136
2020-11-19 05:00:00,13.883795361352837,24.003736325626242,21.985498067883338,34.83615726788339,30.78755928367815
2020-11-19 06:00:00,14.323477644759432,23.00087218865889,21.981227738040527,34.41859975131484,30.785815055673904
2020-11-19 07:00:00,14.390150427467978,19.989842349264755,21.787230988006655,34.42580741528607,30.452847984621066
2020-11-19 08:00:00,13.007663192013545,24.991475945544217,21.9889421943379,34.82428731695547,30.404628660308155
2020-11-19 09:00:00,11.108800251870639,32.04483316859891,22.01613493561759,34.41055443837444,30.382513096685773
2020-11-19 11:00:00,8.957319718438681,40.02454697874464,22.3048511893005,34.41027817459349,30.438497964479676
2020-11-19 12:00:00,9.301062331648362,38.00782573330191,22.312410639550766,34.37837618979877,30.39159864617362
2020-11-19 13:00:00,9.151812915172162,39.99759727594789,22.573878441961693,34.80439441606231,30.815913051647797
2020-11-19 14:00:00,10.035830501302174,38.973129859222254,22.57180184724918,34.38634612825676,30.392021895990595
2020-11-19 15:00:00,10.485633221374599,37.99320019769952,22.67030186218803,35.2234373728855,30.385863734621076
2020-11-19 16:00:00,10.822112296517348,36.98952611462175,22.71015023320906,35.18984425374029,30.37682895218915
2020-11-19 17:00:00,10.755451919030582,37.98558341294485,22.58614253653848,33.582354567000834,29.985555125704987
2020-11-19 18:00:00,10.735979109589938,37.951419877604216,22.607337289361165,33.154139221065684,29.989721728215883
2020-11-19 19:00:00,10.81280514626828,37.019075880370316,22.611068178722547,33.17447206017201,29.633133475648833
2020-11-19 20:00:00,10.109575677731018,45.007106536512154,22.56875677731911,33.175853225229126,29.611234689185697
2020-11-19 21:00:00,10.112038287399953,42.99113009558643,22.60335495984189,33.2086159055563,29.588987135735053
2020-11-19 22:00:00,10.433055966002446,38.01410885985723,22.627487442826055,33.22261979132402,29.599641080728084
2020-11-19 23:00:00,10.636423819985307,41.02974661555865,22.56889654249848,33.21090784446599,29.607512430044984
2020-11-20 00:00:00,10.697885379618809,42.00607062942325,22.489595524572966,33.18320884214499,29.583026842063713
2020-11-20 01:00:00,11.411700099922447,44.00183115308317,22.4746475355501,33.62172115385966,29.613047238272703
2020-11-20 02:00:00,12.01318678660195,47.004501578897084,22.49604063981428,33.57322550344797,29.61772773956582
2020-11-20 03:00:00,12.998142922311255,45.0109322944338,22.487829971797737,33.17559251824571,29.222226016380624
2020-11-20 04:00:00,13.694698130939157,43.02284953455326,22.498152582841914,33.20352624683074,29.622541162141413
2020-11-20 05:00:00,14.378979617251558,44.01289111191727,22.499518121635223,33.195303171893045,29.597621193539037
2020-11-20 06:00:00,16.127903944422766,38.011415917875695,22.26610103672304,33.605714605936974,29.57941724690381
2020-11-20 07:00:00,15.821730587690926,40.024304738253015,22.30245875535149,33.204877389365606,29.596955384860035
2020-11-20 08:00:00,14.785945751846825,44.97364356078341,22.172860292324827,33.24743289362331,29.191168484296018
2020-11-20 09:00:00,13.897481073638188,52.011706754754556,22.214562905564645,33.21993296318641,29.215353486224906
2020-11-20 10:00:00,13.0842289552378,57.02243117464016,22.0868277993065,33.224717541565816,29.202202443722065
2020-11-20 11:00:00,12.115456183620656,60.98566788510076,22.275542453527763,34.408146283670916,29.57265086623046
2020-11-20 12:00:00,10.67783729442747,69.02552086728781,22.32859493990575,34.02613666723178,29.612354987448608
2020-11-20 13:00:00,9.783509178425652,71.99405888700628,22.282866124647295,34.21234839771566,29.60036196485759
2020-11-20 14:00:00,7.508057359963028,83.01289228623396,22.494911564922212,36.41950687167572,30.388831249653318
2020-11-20 15:00:00,5.977987671082894,86.99846949583417,22.515620536462837,35.94292495802469,30.39739772636161
2020-11-20 16:00:00,4.993054381713705,91.0215599854193,22.291936874004634,35.97863432697113,30.372753413582185
2020-11-20 17:00:00,4.306320566423485,93.00791870787718,22.2510473437176,36.03884241558167,30.425754689295303
2020-11-20 18:00:00,3.6070007174939422,93.97267647733145,22.28849935140771,36.01567215977797,30.387541180980612
2020-11-20 19:00:00,3.073877551716081,95.01043778843254,22.26466136128305,36.0349250585644,30.4015773157933
2020-11-20 20:00:00,2.7187303592796783,95.9689099377843,22.460724206866846,35.99513147705541,30.78459742562541
2020-11-20 21:00:00,2.986861548624189,96.99357627790074,22.613490828736275,35.57877289538181,30.79164868768063
2020-11-20 22:00:00,3.588808826826605,98.0367057239351,22.699940204697594,35.63284550657927,30.819190030405508
2020-11-20 23:00:00,3.0049287272937133,97.02478495864305,22.76641408876485,35.61048172779239,30.79362965339906
2020-11-21 00:00:00,4.91309378921051,97.95416964381307,22.805046986815483,35.624138954849336,30.772529820233473
2020-11-21 01:00:00,9.912939950069786,83.00919221379242,22.70911389466014,35.59290281877054,30.789514072158706
2020-11-21 02:00:00,13.600661886930187,63.99980678789325,22.72040244467651,35.609905312342185,30.812794673746136
2020-11-21 03:00:00,15.724103100565783,55.96914510778421,22.71608640354235,35.57688646294812,30.777388495964416
2020-11-21 04:00:00,17.492640433754367,46.99792360059827,22.663731722520755,35.6152372031043,30.825330912558062
2020-11-21 05:00:00,18.196541127060854,40.01292598954735,22.70358906650661,35.6319018544694,30.83887263259731
2020-11-21 06:00:00,18.61825962990905,39.989648282702525,22.700538844654364,35.5984872043339,30.811360710838652
2020-11-21 07:00:00,18.0070804744281,39.00252601382668,22.769857131780803,35.625378165361866,30.820658926450875
2020-11-21 08:00:00,17.60725808549625,43.00474985975304,22.793359541108934,36.01033420580997,30.80004115932903
2020-11-21 09:00:00,16.081261330625562,49.00109158921181,22.809114499864766,35.202713990067096,30.82562501150954
2020-11-21 10:00:00,16.50202385073681,50.00401155254167,22.812110845136377,35.18173194057443,30.75659752791349
2020-11-21 11:00:00,15.295024173131395,55.988043341545875,22.733810513535,35.625490036054124,30.37331300208168
2020-11-21 12:00:00,15.702744743623592,56.010596531442516,22.291030995157506,35.61435358871602,30.409453966062717
2020-11-21 13:00:00,15.372398928464767,61.998481240754494,22.59161956857879,35.56493280883436,30.420186274304786
2020-11-21 14:00:00,15.314073831053113,63.968362877020155,22.591637344053158,35.58099586761251,30.387760382779952
2020-11-21 15:00:00,15.606171727962298,65.00789090078293,22.512434626189116,35.656384186876515,30.384603341273525
2020-11-21 16:00:00,14.704531071856799,69.99249512894386,22.48418268272549,35.595223040908266,30.40728328301148
2020-11-21 17:00:00,15.31921948514694,68.98755088859484,22.827429856615034,35.20722507478973,30.832359181496177
2020-11-21 18:00:00,14.921553317657162,70.99750412988959,23.19848156493525,35.77479636634853,30.762794860499145
2020-11-21 19:00:00,14.624595836393805,73.00350005869089,23.200995874563155,35.615000056030695,30.78952506244141
2020-11-21 20:00:00,15.292401274121287,71.0043347367223,23.20037655849357,35.59119934605428,30.81013361934626
2020-11-21 21:00:00,15.519699512884625,70.97968365753125,23.196874572122923,35.19323575466201,30.78455042799873
2020-11-21 22:00:00,14.475932548138989,76.04451122104447,23.295830574104826,35.21399223615675,30.769298485876934
2020-11-21 23:00:00,13.47228874124377,80.03779184619617,23.289299703467208,35.22731979714408,30.77598189007979
2020-11-22 00:00:00,13.209345626485431,81.98422695385132,23.499833862514024,35.18977591225082,31.202647172492224
2020-11-22 01:00:00,13.38611391572652,82.9625464988026,23.310441158540378,35.61348136739212,31.19692999391672
2020-11-22 02:00:00,14.172140815105548,87.02484691865261,23.522250998861455,35.210640091353895,31.185272385367913
2020-11-22 03:00:00,14.799892884060029,88.00738617083066,23.481676351951442,35.19624019543839,31.2386280630367
2020-11-22 04:00:00,14.6881081728326,90.99114864070818,23.486406208452422,35.21696996483645,31.221116122510317
2020-11-22 05:00:00,14.50169256007091,92.98563234525915,23.508346810203808,35.2108994575698,31.2199172391789
2020-11-22 06:00:00,14.51239808616844,93.95840808815373,23.602830582831334,35.39029111826737,31.16312892411582
2020-11-22 07:00:00,14.672671784351207,92.02001574479489,23.619684430086703,34.81149080266879,31.217882201793504
2020-11-22 08:00:00,14.693398271005048,92.00840762238745,23.623832903719006,35.212904898394676,31.166589923425633
2020-11-22 09:00:00,14.308061973998408,95.00659744726374,23.590569351812263,35.99666702150566,31.204798175298617
2020-11-22 10:00:00,14.006350866446796,95.9616465875009,23.68854305296881,35.9907788753722,31.573861380781526
2020-11-22 11:00:00,13.840483856111236,97.0150043024943,23.69087935089633,37.99069974139386,31.589395746238544
2020-11-22 12:00:00,13.721400435181545,96.99780238007268,23.843792219770613,37.5421564433782,31.951889794598696
2020-11-22 13:00:00,13.326528711090843,97.01320741394426,23.999498525816207,37.41356419730894,31.56580409470007
2020-11-22 14:00:00,13.197336963466954,98.0202148482055,24.093683035949134,37.59876961477925,31.587166968086493
2020-11-22 15:00:00,13.106429385221166,97.0027804306506,24.13416924946224,35.17306550842715,31.18995205273061
2020-11-22 16:00:00,12.986159304066087,97.03379835118196,24.08505151885549,35.200587976381506,31.172731608544847
2020-11-22 17:00:00,12.909191676776109,97.00481778386575,24.096648196522185,37.61669554271816,31.96901389266369
2020-11-22 18:00:00,12.894377181456644,98.0295915264114,24.10098837358583,37.19133890279256,31.987830843367583
2020-11-22 19:00:00,12.612678845827295,98.03256707460723,24.028388117339116,37.18813659565791,32.0093668072178
2020-11-22 20:00:00,11.990281350784855,97.0127834271054,23.81683171170847,37.5801663259724,32.01716442644844
2020-11-22 21:00:00,10.065852603779678,96.03954822847986,23.76783028943364,37.96415877991958,32.36280523290782
2020-11-22 22:00:00,9.194572244840442,94.98007141625588,23.808568789674997,37.991133683666305,32.392728987333825
2020-11-22 23:00:00,8.893009687585964,92.02994237747716,23.809854588615746,37.59561547487813,32.42252362340524
2020-11-23 00:00:00,8.701980267938234,87.99951320528241,23.811480710370063,37.623041510266724,32.35507642353444
2020-11-23 01:00:00,8.691000361185942,83.00740016855633,23.811666000346186,37.60179010826268,32.406098037276806
2020-11-23 02:00:00,8.207143466638005,84.01194590387207,23.78445695384991,37.641047780274704,32.39260796412466
2020-11-23 03:00:00,7.490216481154979,78.98532914840284,23.782946704802573,37.593472773708996,32.36936612633632
2020-11-23 04:00:00,7.87529007000568,76.9994174904815,23.784558477081234,37.60202272361553,32.41941711395191
2020-11-23 05:00:00,6.823451747655555,66.01216414535948,23.670867571124237,37.592515506043064,32.4058682244384
2020-11-23 06:00:00,7.619703079076333,36.00316986394939,23.708134651455293,37.59999184520316,32.40976135698963
2020-11-23 07:00:00,7.0026563562841755,37.04559904008764,23.671084646833172,37.59561416028983,32.79381747338546
2020-11-23 08:00:00,5.793619604080139,36.979658012902625,23.618769561683557,37.62497889736298,32.796239409030655
2020-11-23 09:00:00,4.629943836100762,35.0073520276686,23.722383029931397,37.5698010331964,32.392458474438996
2020-11-23 10:00:00,3.668641886480922,37.01743979703155,23.597346464291153,37.579413192741484,32.38669238177431
2020-11-23 11:00:00,2.925053839341992,32.002179879642924,23.50086116451573,37.622105606013875,32.38097704518607
2020-11-23 12:00:00,2.0070576508107507,32.994804899306644,23.720521197590276,37.99199387163948,32.45344837461842
2020-11-23 13:00:00,1.6077331578593188,33.98277079798176,23.71288342687598,38.007936004770286,32.41105721326597
2020-11-23 14:00:00,1.3942942746733924,33.97001025801487,23.806233025861548,37.99389385262947,32.36036367804876
2020-11-23 15:00:00,1.215779176397041,34.96640482094293,23.704673790556104,37.989615672462264,32.42095054899301
2020-11-23 16:00:00,0.9211988633266048,38.97685924524902,23.708412161757657,37.60118620012734,32.43652289084107
2020-11-23 17:00:00,0.7930249435059401,40.0323740561004,23.61109361045051,37.98792503881801,32.35367440808767
2020-11-23 18:00:00,0.39121539757786256,43.997810716984155,23.603707126647944,37.99373046823438,32.40214259019612
2020-11-23 19:00:00,0.07431177392956477,45.004571145201716,23.619663864216868,38.02056122018,32.38963368060222
2020-11-23 20:00:00,-0.30929056675565997,47.978992239009926,23.501461452360527,38.02989127359467,32.382706125359576
2020-11-23 21:00:00,-0.36514056038148257,47.016525968221615,23.514034251002027,37.596911611585824,32.418111659150604
2020-11-23 22:00:00,-1.0171800726005449,51.01498248957436,23.291754973465093,37.596345301504634,32.42606035407172
2020-11-23 23:00:00,-1.6867136547754114,56.97359140366543,23.315081564807222,38.822250179639354,32.77827172899549
2020-11-24 00:00:00,-1.4082132146328443,55.0191594787377,23.298359305019535,38.77488592495629,32.79963286317565
2020-11-24 01:00:00,0.17367521920052764,46.998046993256466,23.21850979557675,38.81931182597959,32.77728838157373
2020-11-24 02:00:00,1.6765946811978574,45.001447317173046,23.210744467894422,38.39502034792081,32.788048616028156
2020-11-24 03:00:00,3.10739964805141,45.98944986814744,23.204263101397327,38.59583417032828,32.807584805488354
2020-11-24 04:00:00,3.6923151602427997,46.03065530369952,23.223428608635206,38.79832659679155,32.78021744758189
2020-11-24 05:00:00,4.729571035154917,43.021851513388796,23.204034127954277,38.794507361101,32.80387364012277
2020-11-24 06:00:00,4.594865627992178,40.00498046535717,23.08920399434004,38.76514089265343,32.79282482993945
2020-11-24 07:00:00,4.908072436813029,38.00942818046767,23.0994523703181,38.79590430550275,32.81040240405977
2020-11-24 08:00:00,5.010567113295083,38.99859455273718,23.096839000445314,38.80830516473774,32.81561578793369
2020-11-24 09:00:00,3.3113712667519275,46.030604941016314,23.09542092646216,38.4032206766681,32.396572627765956
2020-11-24 10:00:00,1.8953603747338976,57.024751650349,23.116401768995363,38.392737923065795,32.40777748375805
2020-11-24 11:00:00,0.6051743296488581,64.00424981289575,23.08301616207225,38.00458336534355,32.42307204839773
2020-11-24 12:00:00,-0.7071540131936388,73.02208118275645,23.08658434852071,37.984088072315394,32.37903096622915
2020-11-24 13:00:00,-1.9176408694328833,81.00411784287762,23.226827849345117,38.004117203581394,32.42649017553314
2020-11-24 14:00:00,-2.726947200906163,85.95791147809865,23.317922879775658,38.39068670869544,32.43024317747807
2020-11-24 15:00:00,-3.108667212988459,89.0093622327765,23.28535224937724,38.03554506342166,32.402771104232336
2020-11-24 16:00:00,-3.223870097029764,91.98803166253718,23.327156306234954,38.013237885152485,32.42270741070263
2020-11-24 17:00:00,-2.2916780189318993,85.98935972259814,23.19298200545139,38.00534757816769,32.39207172720324
2020-11-24 18:00:00,-3.3078183284768468,87.99049127992242,23.22112030487249,38.01935806352737,32.409167658789215
2020-11-24 19:00:00,-2.901668639173098,81.99670592345893,23.27758595011717,38.38092809561599,32.39622236555569
2020-11-24 20:00:00,-3.278534300250862,84.9683717073781,23.310378253024325,38.02089402268209,32.397089839428524
2020-11-24 21:00:00,-2.5902254993524254,82.00295537028634,23.196075725937483,39.44810355469552,32.41876649841203
2020-11-24 22:00:00,-2.9168228665637366,82.00157235634224,23.314483557334505,38.780332382766574,32.390060259158595
2020-11-24 23:00:00,-3.1798516996761297,83.03029337965597,23.490793185962737,37.787588355702496,32.42728495076062
2020-11-25 00:00:00,-1.7971654047199,83.01710822578349,23.31108867718493,37.63893915511616,32.4384687699688
2020-11-25 01:00:00,1.5327623594046893,68.99477796808314,23.31187526039487,37.616169726057514,32.4420873987452
2020-11-25 02:00:00,3.9110179414926853,52.010690219095665,23.260776152685118,37.58410602979634,32.390236036735246
2020-11-25 03:00:00,5.205803921292123,42.000924661414665,23.205415180804042,37.582958691940526,32.4003370008815
2020-11-25 04:00:00,5.869732714696139,37.9880002486513,23.21154682044881,37.64109859629255,32.387506239228955
2020-11-25 05:00:00,6.8969319017906034,36.026065174916674,23.196644180479186,37.6211274258639,32.35491017774757
2020-11-25 06:00:00,6.819095613971551,35.97415545226862,23.18547050515996,37.60066430383469,32.42981978478433
2020-11-25 07:00:00,6.670059391825262,38.004652008342,23.188068572860125,37.554877862832974,32.43972612774185
2020-11-25 08:00:00,6.2005555576124225,39.02364450799186,23.09368367111424,37.63209495637286,32.391509757570184
2020-11-25 09:00:00,4.71750620691198,48.0163373945946,23.187010757841676,37.64672278643754,32.41225979302161
2020-11-25 10:00:00,3.1009104910060423,56.015378433491406,23.500271617759577,37.55355228081429,32.42147885656546
2020-11-25 11:00:00,1.2747945826240255,65.9732929191269,23.606198849025134,36.798253326746014,31.99074378106792
2020-11-25 12:00:00,-0.6083022281435266,79.00043234748227,23.57658695144356,36.77014594373037,31.984535125483863
2020-11-25 13:00:00,-1.2032207930056762,82.02340268513518,23.293100686410547,36.841640413884996,32.00365432177897
2020-11-25 14:00:00,-1.8027992549669358,87.00878248411874,23.320427244029105,36.78831877355083,32.00480858397144
2020-11-25 15:00:00,-2.105405154570948,88.97629938742854,23.1749920325549,36.81946769318812,31.997609309296564
2020-11-25 16:00:00,-1.9360990885636413,89.99761159269343,23.100894083263622,36.772377269621764,32.00583855213551
2020-11-25 17:00:00,-2.1303132217976675,91.99619430898868,22.998031844503327,37.593033018220886,31.987538169732396
2020-11-25 18:00:00,-2.8263182440180596,93.01051795002022,22.80208722205101,37.627165472401884,31.984953376780766
2020-11-25 19:00:00,-3.0261171257896624,92.99624314859348,22.969110507908997,37.61643876003436,31.994993634834348
2020-11-25 20:00:00,-2.45270911268178,94.00684173176138,22.910865662221383,37.38118974562705,31.985651438951326
2020-11-25 21:00:00,-1.5102834224676147,90.99705606072251,22.995498673243453,37.5931486704487,32.3999739609293
2020-11-25 22:00:00,-1.5889221657351285,89.9827606594083,22.98826934828697,37.621659510974794,32.3954739089241
2020-11-25 23:00:00,-1.30810971936966,90.01588763230174,23.111401171418837,37.612085805092164,32.39638503123664
2020-11-26 00:00:00,0.16252394481816793,78.0021664330122,23.10138699119877,37.58769288373936,32.41207452608678
2020-11-26 01:00:00,1.5830864449079367,73.99822358578517,23.110479405449183,37.22560528716645,32.406058454899735
2020-11-26 02:00:00,4.200781895678439,70.0153620206698,22.987388756110956,37.58509454657683,32.43229843464083
2020-11-26 03:00:00,5.0181673307743875,60.99040511435195,23.036084458689505,37.21533311929695,32.4221778304185
2020-11-26 04:00:00,5.192173503230883,53.98141408010317,23.038518346255753,37.206432608067125,32.38735719939813
2020-11-26 05:00:00,4.902333889172398,51.03738558004829,22.98861434158911,37.197188677370484,32.395182694339844
2020-11-26 06:00:00,4.199357869974494,50.97727900598452,22.80037435664377,37.22370459228958,32.37936198397245
2020-11-26 07:00:00,3.9983733715688983,52.025261379067565,22.794075861484167,37.192503317362316,32.385124457600774
2020-11-26 08:00:00,3.081963041876068,52.99013515273639,22.802119572903557,37.23969195623435,32.41155556198871
2020-11-26 09:00:00,2.0162416721795213,55.01177016599989,22.795803812495762,36.82893122973775,32.00057700160014
2020-11-26 10:00:00,1.529553115827395,55.986343492724686,22.675233996443705,36.78750282320819,31.998692516612742
2020-11-26 11:00:00,0.8737255856479714,59.00931502039285,22.694889219770968,37.18610115030767,32.01752255738663
2020-11-26 12:00:00,0.6688779226627704,59.994596936726886,22.79346008369271,37.16929620013418,32.03044092397635
2020-11-26 13:00:00,-0.0266620019038145,62.002298595321,22.808554600286936,37.203757189433375,31.98507768273966
2020-11-26 14:00:00,-0.5943799445972013,62.98547328761441,22.70867001947219,37.229070832300145,31.97870463305133
2020-11-26 15:00:00,-1.1816259706515624,67.00426066273161,22.69311574757989,36.81478857574423,31.983057992251243
2020-11-26 16:00:00,-3.0008451414176096,78.00555377225733,22.579140756307044,36.78961465832326,31.993999609730622
2020-11-26 17:00:00,-4.287890245626732,84.02437615388348,22.453708429871227,37.17674443635002,32.004088816101316
2020-11-26 18:00:00,-4.909927612471175,86.99691824934054,22.197060997968205,37.60077950424574,32.008451900877354
2020-11-26 19:00:00,-5.499567976040757,88.94840965633787,22.192797901531325,37.98110677439167,31.996643270954007
2020-11-26 20:00:00,-5.798116498979524,89.99454391880032,22.290067341043905,37.60418091962694,31.97535892284621
2020-11-26 21:00:00,-5.897550397420622,89.9864038496502,22.183724547815743,37.79074354696094,32.00176007396078
2020-11-26 22:00:00,-5.7959741163645635,89.99600752902133,22.310738303739132,37.80891722233804,32.020876430754484
2020-11-26 23:00:00,-5.995022706806815,91.02520041761886,22.373714849393803,37.96983048835025,32.02783823663601
2020-11-27 00:00:00,-4.19617405248175,92.99935740728029,22.48050016213786,38.42142590065013,32.04744067939403
2020-11-27 01:00:00,0.08211662611500631,70.00788303455212,22.28397320391279,38.391336636621986,32.364382986972906
2020-11-27 02:00:00,2.1329960781048865,56.98966700732187,22.31818985963234,38.402939456218924,32.40361832856901
2020-11-27 03:00:00,3.5863793630226506,45.01470546757339,22.305185071030714,38.59262206684243,32.41511415538317
2020-11-27 04:00:00,4.004331750813726,45.03224771572644,22.218323866104775,38.58586360758826,32.39813007481483
2020-11-27 05:00:00,4.398921700403404,38.99635193393169,22.235086638378696,38.04623180568199,32.36522511127106
2020-11-27 06:00:00,4.75113929640869,40.99893376046299,22.207186296683712,38.41906963063066,32.40847615753527
2020-11-27 07:00:00,4.704061290691302,41.99748948591598,22.06090255825796,37.970700696905055,32.023795949664446
2020-11-27 08:00:00,4.16790017833619,43.97746678898992,22.086161221665844,38.79552600743242,32.022108126886906
2020-11-27 09:00:00,2.908447495870116,50.01118345948894,22.316638243208338,38.18026841005606,32.38841094527958
2020-11-27 10:00:00,1.3024850932148089,57.991767205664125,22.29547482343805,38.00454400220625,31.95757625187366
2020-11-27 11:00:00,-0.3887780493783422,70.01630962922145,22.570623021053944,38.013567728063755,31.99702847542762
2020-11-27 12:00:00,-0.5720700812453398,69.02613604451264,22.597368597185845,37.57152313435492,32.00701259923203
2020-11-27 13:00:00,0.6857739835505916,61.03559317668477,22.818760359830275,37.59229736864086,31.997563613806108
2020-11-27 14:00:00,0.8048504230862,60.99585521166284,22.989276549525073,38.769634614251075,32.41691643058867
2020-11-27 15:00:00,-0.8000905572003063,73.02332872013768,23.015315962531442,38.810054447124045,32.36127926078629
2020-11-27 16:00:00,-1.3908413893954699,78.01947301158704,22.75783001810071,38.79032467678865,32.405349959323246
2020-11-27 17:00:00,-2.5971146193264283,82.97467313773187,22.59205366818744,38.79549502129101,32.38316172597225
2020-11-27 18:00:00,-3.1986479706348026,86.98539284689876,22.311723064603505,38.782859200527696,32.809054778357904
2020-11-27 19:00:00,-3.2190180064714418,87.99216805672714,22.496234571407065,38.409800753671234,32.397896310415305
2020-11-27 20:00:00,-3.1767686860170565,88.99785637504436,22.508255921640618,38.80818173119458,32.789132919714525
2020-11-27 21:00:00,-3.7025479034904873,90.0250459213934,22.525948202919636,39.17249240806343,32.813354446544515
2020-11-27 22:00:00,-4.6228456172746775,89.99001218380519,22.71612404676638,39.19719028963158,32.831722993340605
2020-11-27 23:00:00,-4.84968418553752,92.00166853600567,22.613039621423304,38.792822366589675,32.425512260676875
2020-11-28 00:00:00,-3.296058311940336,94.01125295712392,22.604966232000777,38.79608222202764,32.344497415666304
2020-11-28 01:00:00,0.3903957789986382,81.99246933677385,22.507741085174814,39.2225036041296,32.39175481099403
2020-11-28 02:00:00,4.198917009750493,49.98696731090151,22.516391083764407,39.18609090853421,32.387748667681834
2020-11-28 03:00:00,5.798626315877881,46.99068316467217,22.54623209004135,38.81941543016635,32.41731983428026
2020-11-28 04:00:00,6.413937435542404,44.021912766950486,22.47667766359367,38.82712210506867,32.419673333730394
2020-11-28 05:00:00,7.302813860610127,39.01938821935436,22.314137475415762,38.79006456714482,32.37507038986009
2020-11-28 06:00:00,7.499567833910917,36.98866699562598,22.301753852924517,38.799534721883816,32.3970158306995
2020-11-28 07:00:00,7.199600092131356,39.99271141942089,22.31618767670552,38.59955781215902,32.39158366897563
2020-11-28 08:00:00,6.818052666954784,44.023221648044725,22.29976620445452,38.77403117886943,32.38631880465717
2020-11-28 09:00:00,6.2818546060481495,45.98417874541761,22.282141748141775,38.798261170494655,32.39657117599735
2020-11-28 10:00:00,5.760655718257259,48.990371019221705,22.28895548415015,38.814922265837794,32.38297562079703
2020-11-28 11:00:00,5.283343798332282,55.006230159044975,22.52070237620468,38.40646105246098,32.4303480889743
2020-11-28 12:00:00,5.0920721369417725,57.020216356917764,22.713610337011175,38.79128030603183,32.40144937030935
2020-11-28 13:00:00,4.700771354426107,62.00139541729904,23.02273725794021,38.606384391071686,32.410072699270735
2020-11-28 14:00:00,3.7921742490573966,71.00936156503344,23.006176771691266,38.41783612036036,32.43174176849699
2020-11-28 15:00:00,3.480743093472751,73.98202880960687,22.70619312001115,38.36292047961801,32.380880367358834
2020-11-28 16:00:00,3.5084916288459933,75.99467893026026,22.576618210829537,38.394711766771316,32.41828277395619
2020-11-28 17:00:00,3.500219869170728,77.02801051707134,22.79858723682837,38.39367069648493,32.40318081295244
2020-11-28 18:00:00,3.808463522959828,67.94699624236246,22.590919658986927,38.39856852941916,32.405015872904386
2020-11-28 19:00:00,4.462313076651194,59.94889466231894,22.500891456617552,38.40282050530124,32.40803346896241
2020-11-28 20:00:00,4.114441408010513,66.02035189270438,22.472778052111202,38.77739668938466,32.38458138639598
2020-11-28 21:00:00,4.061991553581022,68.9743128505121,22.322635205540784,38.411607257379174,32.397013296655814
2020-11-28 22:00:00,4.404046643707075,64.00251128388425,22.2125218701234,38.404784113743105,32.39985485451724
2020-11-28 23:00:00,3.923937929630911,72.01175733991484,22.18084125309627,38.78589391110889,32.37662114567757
2020-11-29 00:00:00,3.6906255634548266,76.9947187969485,22.197529162999896,38.99419667319982,32.39085906256949
2020-11-29 01:00:00,4.577559812307585,74.02246790830581,22.09698491754071,39.208390214699435,32.38707323202774
2020-11-29 02:00:00,5.146115550605124,73.95760950808757,22.127853276452086,38.81762131581732,32.384410340012764
2020-11-29 03:00:00,5.1942086172884485,69.97922737344872,22.081382674271428,39.18701453857731,32.41284959074857
2020-11-29 04:00:00,5.422533364310533,73.00842652910107,22.085009335797274,39.186227966060855,32.390975393986466
2020-11-29 05:00:00,5.574604598617888,73.00223974589287,22.085890574058016,38.82033268080555,32.35981666878399
2020-11-29 06:00:00,5.624938127953635,74.99962244627585,22.110199300436555,38.816045709277866,32.393137412373754
2020-11-29 07:00:00,5.881695402750505,77.00066754322695,22.080630414577566,38.81439590490206,32.416139395549514
2020-11-29 08:00:00,5.9284372098436755,79.03331484191493,22.10654705573628,38.78065010170239,32.39309678615862
2020-11-29 09:00:00,5.396410613148532,83.98895929026116,22.129919297844403,38.85352537501117,32.39097995679649
2020-11-29 10:00:00,5.115934385990216,89.96833518911987,22.18212601328909,38.78073881794972,32.39787893530535
2020-11-29 11:00:00,4.920064048689748,91.9816410642516,22.297254613647414,38.75757805930708,32.43722859172275
2020-11-29 12:00:00,4.694009761947969,87.00001275127619,22.558387894069593,38.80435821813478,32.38242771685437
2020-11-29 13:00:00,2.9976173277713087,88.98411792957586,22.497316608638922,38.395141884623484,32.40278410121945
2020-11-29 14:00:00,2.67410809620062,93.03716181324106,22.637008050947742,38.785261156852805,32.383835869562965
2020-11-29 15:00:00,2.6172093830020353,91.98899296705379,22.611719779598,38.80584924581066,32.38024538595156
2020-11-29 16:00:00,2.4970676473114435,94.01282302893686,22.679325991290263,38.79372402461731,32.78565926427685
2020-11-29 17:00:00,2.4059970068307366,93.99178919819536,22.565916562246933,38.371066002896555,32.78185195285111
2020-11-29 18:00:00,2.3157732692383717,94.98162999001312,22.499715383713966,38.809423050089926,32.80811507450396
2020-11-29 19:00:00,2.4015828101737924,87.01434455117791,22.28608103715227,38.80764470697373,32.8168473370497
2020-11-29 20:00:00,2.221858701909916,71.97606622563495,22.186315668684344,38.831471634373194,32.79221610899429
2020-11-29 21:00:00,2.086981466335711,67.02619646240166,22.113336174362097,38.80829665967908,32.816181023694426
2020-11-29 22:00:00,1.7890453284019872,69.01976103216964,22.01137429418344,38.38414282487259,32.81107664844997
2020-11-29 23:00:00,1.3086014532401553,63.98211904190601,22.10061191657319,38.780378355485375,32.774611362916254
2020-01-12 00:00:00,0.9692640613555271,61.015103697062685,22.03453866382985,38.64080577124811,32.79165293473146
2020-01-12 01:00:00,1.3847184998993634,58.00777042205949,21.982870822249858,38.76972584215743,32.798608774291885
2020-01-12 02:00:00,2.3788599939281516,57.00937947703562,21.963698545396642,38.798324898398846,32.804160820943785
2020-01-12 03:00:00,2.808154787507245,56.990692850809644,22.000299024506578,38.814471524464025,32.811837740752
2020-01-12 04:00:00,4.202953857545661,50.974503846247266,21.98681740967169,38.346515839715636,32.80413711986395
2020-01-12 05:00:00,4.782460755137981,34.02713570699113,21.9864702888584,38.804400839055106,32.78350079405467
2020-01-12 06:00:00,5.478838536066533,33.008676663523815,21.815126952521343,38.785427211325185,32.792925614506444
2020-01-12 07:00:00,6.103800619548489,24.943577503180546,21.785723307469016,38.77877701939264,32.79417548735462
2020-01-12 08:00:00,5.735965493677598,27.968397754265414,21.817984157858344,38.78083670942756,32.78430698900288
2020-01-12 09:00:00,3.572145763929892,42.019397837182176,21.793818620056573,38.78415386551432,32.80134357059355
2020-01-12 10:00:00,2.080255798359231,43.02648831731644,21.988715717886212,38.799608411289455,32.815157086333926
2020-01-12 11:00:00,-0.31674101906833657,62.96320970593297,21.990576579699553,38.589359526820175,32.81730417424449
2020-01-12 12:00:00,-1.883079355799122,73.97381951236147,22.004619288993126,38.44453606735902,32.81744916178942
2020-01-12 13:00:00,-2.7960639777834397,80.96811650622185,21.801933837041826,38.358987698616794,32.82072945226573
2020-01-12 14:00:00,-3.1013024541664427,82.04394822197108,22.010501346916243,38.77506063502376,32.836165883167006
2020-01-12 15:00:00,-3.3998486275887045,82.97174849336395,22.040276153885788,38.402640332598914,32.79533915349548
2020-01-12 16:00:00,-3.3042973484356506,82.99794671264166,21.990144415933635,38.39827678017901,32.77681583996874
2020-01-12 17:00:00,-2.4697631129417212,77.9890636079277,21.80023633930641,38.77921724992115,32.804943922031754
2020-01-12 18:00:00,-3.8235812580673825,85.97557503102479,21.726344591668518,38.395896619177066,32.816587789732125
2020-01-12 19:00:00,-0.7918420866678195,54.98283591616076,21.6108855619474,38.80757594744921,32.81319653744315
2020-01-12 20:00:00,-1.488849543626378,53.00123143032658,21.713900334392545,38.39231122519909,32.79589066744602
2020-01-12 21:00:00,-3.1100245571938383,61.01410652142252,22.305561931759314,38.78341286515975,32.780745317930844
2020-01-12 22:00:00,-2.7152477234218044,53.992656155834624,22.52271953819827,38.76863551228364,33.216146019371706
2020-01-12 23:00:00,-3.6743050854258525,60.02831716604953,22.624336169148425,38.40116325483534,33.16086911579381
2020-02-12 00:00:00,-2.357146232504877,56.99438249923426,22.511344714911537,38.7594040079982,33.23697016054908
2020-02-12 01:00:00,0.009291385849632077,42.97441451207545,22.309448855372832,38.78847297808187,33.22350148423564
2020-02-12 02:00:00,0.7792909393384576,40.00823752752053,22.30762127864188,38.803906004057524,33.1836456846556
2020-02-12 03:00:00,2.2858948443186407,34.97811320158078,22.319073106928638,38.842140712926884,32.78379638568038
2020-02-12 04:00:00,3.329552496502132,27.016155624978076,22.214122414780462,38.77964248777457,33.190012702179544
2020-02-12 05:00:00,4.262383766007011,22.993481421626832,22.207673807592357,38.80980924121317,32.753403916551385
2020-02-12 06:00:00,4.889301372511839,22.04225134947276,22.111275363103008,38.77858351048672,32.81524252789376
2020-02-12 07:00:00,4.693931914049584,20.00828006447941,22.085987479834877,38.40190292552986,32.81328969771323
2020-02-12 08:00:00,4.299497132146579,20.997441000873074,22.18473957462537,38.38959615353513,32.793989600882966
2020-02-12 09:00:00,2.778359823634548,26.005029734508827,22.283022613738197,38.594476072756535,32.83435514495849
2020-02-12 10:00:00,0.6964419291235526,34.017767072186665,22.480343838259635,38.784827412179474,32.413122232760365
2020-02-12 11:00:00,-2.1808563112997637,54.01811883998689,22.089370016766733,39.17772721504334,32.375129231619134
2020-02-12 12:00:00,-2.3835183697791273,50.99991666485698,22.325323566278712,39.19046334351824,32.768487489971434
2020-02-12 13:00:00,-2.593196919489015,53.01892905222259,22.64585107328887,38.74139042047685,32.826010695503705
2020-02-12 14:00:00,-2.61369557891308,56.004867575348875,22.68051103485527,39.21436946343731,32.78025376126458
2020-02-12 15:00:00,-2.71530558715076,54.975426886728854,22.795136711696703,39.160336865880865,32.796170052253466
2020-02-12 16:00:00,-2.2089426740409177,51.00394602852501,22.70032394963,39.161794588478415,32.83925010014532
2020-02-12 17:00:00,-1.9973822741626832,51.02633101332362,22.506118570177158,38.815560427132915,33.18624937868362
2020-02-12 18:00:00,-2.6794895659604534,57.03197748690298,22.534112396796683,38.41195650864878,33.196585174917416
2020-02-12 19:00:00,-2.6112534722136083,60.0087194509138,22.197754875424554,38.76399016757658,33.18718154987673
2020-02-12 20:00:00,-1.9678597389847807,54.99142444510928,22.090111904967753,38.79007790462223,33.220679359474936
2020-02-12 21:00:00,-2.052454274322609,55.01711652627397,22.12193670437096,38.80463896839673,33.214529068854176
2020-02-12 22:00:00,-2.526476276589417,58.9979782911848,22.08946107997504,38.78568142707094,33.2396397196325
2020-02-12 23:00:00,-2.115570787174043,57.02381027863497,22.490612153364204,38.796498016943126,33.201024548873946
2020-03-11 00:00:00,-1.0102710626138471,61.024354013400334,22.50497129255358,38.788885814278224,33.18851378033166
2020-03-11 01:00:00,2.900008859372428,50.016569226313216,22.295355981077098,38.80113719913011,33.18180068128408
2020-03-11 02:00:00,5.902401392040858,37.04032519664445,22.274503631053182,38.78866825285176,33.174222428059466
2020-03-11 03:00:00,8.578658621707246,23.015352930170305,22.30867399028702,38.79114299662863,33.19205435524748
2020-03-11 04:00:00,9.225862576615878,20.028456521935347,22.26273580706325,38.780555894949195,33.178676877627936
2020-03-11 05:00:00,9.776972246611663,18.954217419662893,22.191604364099224,38.79184117892901,33.191331938406464
2020-03-11 06:00:00,9.90465274255759,19.004535658017222,22.238556825653866,38.37881624835184,33.21921331883284
2020-03-11 07:00:00,9.994401431434047,18.981629548533725,22.334621459741975,38.42059123333764,33.19854584550453
2020-03-11 08:00:00,8.994404849219281,19.999113383880733,22.126338861356768,38.79278771275987,33.21684044646395
2020-03-11 09:00:00,6.72090886709039,28.005324304524365,22.11576299873288,38.773543178962925,32.81393151581119
2020-03-11 10:00:00,2.71102981967867,41.98549141569541,22.09274810719384,38.81457760901411,32.81332122463147
2020-03-11 11:00:00,0.4235026579871595,54.0045921915465,22.105474971521726,39.1937672181424,33.23105357727729
2020-03-11 12:00:00,0.09855191369793521,53.00052238267746,22.194821641562164,38.43095446629403,33.18268098041768
2020-03-11 13:00:00,0.8323030635099369,54.018133104998434,22.18713585540299,38.00456276896095,32.78435579146787
2020-03-11 14:00:00,0.3092699996406864,58.99784485409806,22.296097885767043,37.968954370239615,32.80714856035
2020-03-11 15:00:00,-0.22898780112127123,64.00292111760719,22.285172515980186,37.77885172304395,32.76963222237275
2020-03-11 16:00:00,0.10571335443208527,63.97922481629151,22.170246740429743,37.80658258286822,32.0173794169823
2020-03-11 17:00:00,-0.4898494547740085,64.99687620987717,22.109229850158265,37.61409638754924,31.961307103969826
2020-03-11 18:00:00,-0.20517365359596332,61.98671745828988,21.977996380192867,37.39559935236191,32.38734542561757
2020-03-11 19:00:00,-0.5099940924468986,63.04057268214467,22.109807009675695,38.009840985115126,32.422781886901845
2020-03-11 20:00:00,-0.9555802855989484,65.01426247922845,22.110108270287583,38.01061860121308,32.41307493921549
2020-03-11 21:00:00,-1.0862882066264539,65.00072188730242,22.36775107553512,38.432978961256914,32.405270501490335
2020-03-11 22:00:00,-0.8894964072073658,64.00042378522244,22.51117193638804,38.61560777389014,32.79755036700725
2020-03-11 23:00:00,-1.0169014358315027,63.02497992105668,22.600125448028887,38.80897869393678,32.79334894406804
2020-04-11 00:00:00,-0.6303560604249407,62.00319622390613,22.51537250930685,39.206363314104216,32.808407575013426
2020-04-11 01:00:00,4.014240219812687,49.96688269941943,22.501735415771233,38.397519064723774,32.81100648009339
2020-04-11 02:00:00,7.529925567724624,34.99265521537271,22.520010745986397,38.84418429981421,32.8306144790201
2020-04-11 03:00:00,8.798143266294936,29.014240685847945,22.313865998711165,39.21158264936934,32.79611075505578
2020-04-11 04:00:00,9.11186227891351,27.9693579461968,22.508493693201153,39.183959023705306,32.790435613913175
2020-04-11 05:00:00,9.584353510191274,34.00421192833318,22.29762707524171,38.812911121314684,32.798346461443906
2020-04-11 06:00:00,9.8187153850375,27.99646848976327,22.27651942164654,38.79542115192543,32.77899941160449
2020-04-11 07:00:00,9.725998963608486,28.010070304947224,22.490727186900617,39.209033122688304,32.79937286736446
2020-04-11 08:00:00,9.043475629209112,27.96665515170426,22.283261478308805,38.80425651671067,32.800848180376214
2020-04-11 09:00:00,6.616083116056643,38.964755201655365,22.509681858102905,38.78732725529,32.78549506524564
2020-04-11 10:00:00,3.095999341390587,50.00530541215685,22.54408170764939,38.84184165557088,32.84468460637786
2020-04-11 11:00:00,0.27368160871616026,63.9994087348937,22.799788314679816,38.78354979373274,32.79870600055292
2020-04-11 12:00:00,-0.7992678024743871,70.02489083675917,22.975056247757212,38.39680342932063,32.81838736554648
2020-04-11 13:00:00,-1.5196895741770802,75.05376952630432,23.164168586199896,38.026145744458766,32.80512764956092
2020-04-11 14:00:00,-1.9858249610172378,79.0124067467916,23.211627543937517,38.39172401765902,32.78451480665125
2020-04-11 15:00:00,-2.2044708980836045,78.00735214260696,23.293539165439654,38.43085290391409,32.77487070577721
2020-04-11 16:00:00,-2.985066357952735,84.00039051837888,23.24193979722198,38.37629919405501,32.82206696028196
2020-04-11 17:00:00,-2.3010899030165253,79.9977283895688,23.110443176072252,38.051068058550236,32.77557901514797
2020-04-11 18:00:00,-2.2282379478749204,85.03788249140624,23.023534132320872,37.61821116562419,32.81295616363956
2020-04-11 19:00:00,-2.1712500064020412,78.9842905263841,22.77689837385841,37.99545541038157,32.78859544995209
2020-04-11 20:00:00,-2.680486418177227,82.0093778329117,22.99740679223426,37.992135245891525,32.78254494426617
2020-04-11 21:00:00,-2.802312189226484,84.99005873399315,23.040051163180035,38.016528553679294,32.81452479159081
2020-04-11 22:00:00,-1.1080264347027375,90.98514398657801,23.032193905716056,38.000554955053474,32.817141960489124
2020-04-11 23:00:00,1.930034869828093,80.01667919245465,23.165745010821496,38.01503329787166,32.77897185557353
2020-05-11 00:00:00,1.9247536966617274,80.01663217584941,22.978551099769916,38.809391740775055,32.81705224602381
2020-05-11 01:00:00,2.80295746992558,73.99787570298255,22.99998910477361,38.1550272967415,32.79067037256588
2020-05-11 02:00:00,3.7265735081107754,67.99071715646024,23.01844784476352,38.42969577316919,32.81104016198356
2020-05-11 03:00:00,4.1985066913649876,64.03490966893109,22.78519889063811,38.41914408187929,32.773686741859805
2020-05-11 04:00:00,3.215249616634988,69.01776186283452,22.825475510390927,38.400692426188826,32.80396934691128
2020-05-11 05:00:00,1.81489249764069,84.00326591337654,22.827803721856167,38.371973634074784,32.79262589073175
2020-05-11 06:00:00,1.5006529062337322,78.9797050034563,22.692781400267116,37.977694930132515,32.77757296765062
2020-05-11 07:00:00,2.1115001300948792,74.00169032393748,22.696408100401516,38.2046923981425,32.79664895356852
2020-05-11 08:00:00,1.3017359105246606,76.98832088910144,22.707428036970278,38.42160295485276,32.80716621397909
2020-05-11 09:00:00,0.8919990175314956,73.99316418098205,22.70089104230318,38.42007979816623,32.78174963640872
2020-05-11 10:00:00,0.15937340870984307,77.01964240393134,22.70277791819566,38.39891233228025,32.75542071188769
2020-05-11 11:00:00,-0.27733771587194755,71.00660330393436,22.74233504942591,38.40127397008683,32.79088524778658
2020-05-11 12:00:00,-0.5819742658782948,68.9951507650595,22.60066697541976,38.84957792213178,32.77786030290102
2020-05-11 13:00:00,-1.0002878407993736,70.00296940658976,22.64133954367884,37.61743183700537,32.372763915902524
2020-05-11 14:00:00,-1.5759391632222373,75.02153418779679,22.588374973266387,38.04282492880796,32.41934925976165
2020-05-11 15:00:00,-1.9902437463578682,74.9613851589154,22.608346414789036,38.40191930918083,32.39718305536841
2020-05-11 16:00:00,-3.4706748887148837,81.9998949384377,22.603109211095127,38.38984038068446,32.400337608149385
2020-05-11 17:00:00,-4.277635923033656,82.9842938844887,22.591636138380267,37.983141856468116,32.37041069383649
2020-05-11 18:00:00,-5.09463274806348,83.98833002363848,22.297583953327074,37.9753280884754,32.349828179032464
2020-05-11 19:00:00,-6.5091974759228775,88.99678372306003,22.225893468553664,38.00335227154875,32.35920144514339
2020-05-11 20:00:00,-6.840439917689068,88.97860035244436,22.205517182594985,38.219829053067755,32.008297101508056
2020-05-11 21:00:00,-7.372700411004533,90.02861422537903,22.105552622005064,38.00856753869494,32.80885598298215
2020-05-11 22:00:00,-6.082053871731704,88.02385333133898,22.009944781414355,38.026492282791644,32.80310947105134
2020-05-11 23:00:00,-6.690078721063305,91.98743308912758,21.986212399625213,39.36952130248189,32.79884877674592
2020-06-11 00:00:00,-5.096052030989931,92.03290151219171,21.984299970673906,39.169029507962094,32.80165819963529
2020-06-11 01:00:00,-2.191061304053146,85.98397165427129,21.99291474064835,39.59720231656784,32.80382570419874
2020-06-11 02:00:00,-0.19594923307060202,67.99353740504134,21.991909161308328,39.99074707277417,32.81425026818696
2020-06-11 03:00:00,1.3361243917805796,52.00242094319745,21.789232974791208,39.99266905995544,33.220917343612896
2020-06-11 04:00:00,3.0964364280974044,34.995600784313034,21.812738437029182,40.01059059907699,33.188301710750764
2020-06-11 05:00:00,3.8915032427132483,29.019636287522783,21.67287885365603,40.00799746374305,33.1964095268736
2020-06-11 06:00:00,4.892642642266597,28.006054774041157,21.69902395224978,39.62668429402085,33.17324560770203
2020-06-11 07:00:00,5.1163793044867845,31.997270844994304,21.628230751447777,40.020675624521964,32.771438227192526
2020-06-11 08:00:00,4.5882074536918225,37.01499888726316,21.602068950900172,39.58598650482743,32.79362073715082
2020-06-11 09:00:00,2.3047241742557154,47.04550318056774,21.651700437887936,39.77281005250331,33.19001740982652
2020-06-11 10:00:00,-0.40274177714576176,68.02817018905726,21.806121031573014,39.80284774640692,33.18210796066723
2020-06-11 11:00:00,-0.08553159568618728,66.00112906480494,22.106681671484807,39.20996755758165,32.79523617172636
2020-06-11 12:00:00,-0.5920851958614091,72.99906519529256,22.19811946208054,38.37783381379106,32.77516855123347
2020-06-11 13:00:00,-1.1683820827325644,77.99005476987297,22.530473633498325,38.79766230063666,32.38300759753253
2020-06-11 14:00:00,-1.2977174637705118,78.00351117024411,22.685294876796352,38.39482987438131,32.401075538494965
2020-06-11 15:00:00,-1.2973776734511868,81.02434022363359,22.668538338268846,38.81123063058738,32.832843103208994
2020-06-11 16:00:00,-1.594113370737567,83.02154131564653,22.764162117489175,38.80235448887369,32.782977834822745
2020-06-11 17:00:00,-1.8016277305870911,85.00424679982326,22.184549485962705,38.39627931332386,32.43897719311784
2020-06-11 18:00:00,-2.0262338419006407,87.00866096551225,22.270373837464522,38.3728562348836,32.400420672531084
2020-06-11 19:00:00,-2.2322718946943128,91.98925439126863,22.210049673542287,38.82745658493799,32.36478162211038
2020-06-11 20:00:00,-2.8868312374347624,90.97308836521638,22.20021389005971,38.76203612470805,32.40567226949451
2020-06-11 21:00:00,-2.9335514752000607,94.01921169386218,22.07978711146815,38.393717545114455,32.386064201647905
2020-06-11 22:00:00,-3.776878796696132,92.03394174036404,22.090993708217553,37.98246639643354,32.377790457124576
2020-06-11 23:00:00,-2.412521003152778,93.98932493791014,22.006608089343075,37.59275925824674,32.38437406146319
2020-07-11 00:00:00,-2.3064693048637075,94.02329207805083,21.782094587241556,37.20739936060786,32.02321939064886
2020-07-11 01:00:00,-0.30625760155087906,91.98754186556049,21.795950208689256,37.59529953910045,31.98162284744293
2020-07-11 02:00:00,2.805565039921719,81.0059858396188,21.700041503548874,37.61232676067005,31.982568052581627
2020-07-11 03:00:00,5.412936855174388,66.02157626775455,21.703451706001847,37.20414532744432,31.966661453293778
2020-07-11 04:00:00,6.681605839046471,61.03520572724298,21.58017684127189,37.19052448768713,31.981843305097797
2020-07-11 05:00:00,7.720325697973049,54.981128348919476,21.620985676979885,37.19938165991984,32.001672137653294
2020-07-11 06:00:00,7.591556002271013,56.98958188920837,21.596582451236173,37.598428821643516,32.00306677395445
2020-07-11 07:00:00,7.124762683386663,58.97558504212234,21.506250920737894,37.21445140603968,31.599452193047497
2020-07-11 08:00:00,6.685435116169014,59.009368842790025,21.51229789002372,37.59542401768339,31.61655459121782
2020-07-11 09:00:00,4.726347635727857,69.02006168210211,21.474363748797934,36.63602275649041,31.56653903680362
2020-07-11 10:00:00,2.780510748440894,77.97152262069014,21.478115279604378,36.60307247755562,31.63132422902561
2020-07-11 11:00:00,0.8164045185796165,83.01975799494294,21.473322186438917,36.99976408399806,31.633537749122006
2020-07-11 12:00:00,-0.19179016183933525,86.99459810792784,21.50485764942101,37.18346541416106,31.644254307339708
2020-07-11 13:00:00,-2.0938759188691463,93.9734934276724,21.58772457665223,37.020851430323326,31.61975713078242
2020-07-11 14:00:00,-2.286674259919732,95.97094242548145,21.5214800548809,35.99430853498062,31.601031026029183
2020-07-11 15:00:00,-2.955733762036363,95.99381398276579,21.46559136830979,35.98408637255278,31.614584786542544
2020-07-11 16:00:00,-1.616912793189511,97.00315553809307,21.509650740635934,35.992026964923184,31.587090557221714
2020-07-11 17:00:00,-2.3899106964973247,92.96600526419934,21.51180213677856,36.78947247512146,31.585955028513474
