time,outside_temperature,outside_humidity,room_temperature,supply_water_temp,return_water_temp_setpoint
2020-07-11 18:00:00,-2.776078770656646,94.00018743656867,21.314908211524802,36.85260425199963,31.19566177423689
2020-07-11 19:00:00,-3.925874588849542,95.01157539990106,21.525753969268862,36.42772723182525,31.21766262329992
2020-07-11 20:00:00,-4.1415986891231995,95.97435755284613,21.189899554191896,36.40644944298938,31.21276685016534
2020-07-11 21:00:00,-3.685909002460155,96.01347810119472,21.147721629461678,36.2161650833292,31.20414712080083
2020-07-11 22:00:00,-4.453816290957343,94.00564653587386,21.53499730552027,36.02144096708018,31.20695875809934
2020-07-11 23:00:00,-4.699071905613055,93.00701093185408,21.598376991926738,36.00869207380541,31.168060430504344
2020-08-11 00:00:00,-6.301462771777928,96.97315108145573,21.67936096588163,35.99657349498592,31.179365075198707
2020-08-11 01:00:00,0.007565565336807652,99.02498592243235,21.61524751943693,35.98661270782071,31.190760845259675
2020-08-11 02:00:00,5.877681966509111,72.9818226381581,21.61191469819504,36.20449529338856,31.19115226690666
2020-08-11 03:00:00,8.755534811439944,55.99146270334428,21.613059766860598,36.0001432831661,31.244614993360575
2020-08-11 04:00:00,10.201743506044476,49.99955913173081,21.60046392183606,35.9942046558514,31.191498317277137
2020-08-11 05:00:00,10.882372474852442,47.000727911881874,21.51867377718576,35.9830144004406,31.210366849918277
2020-08-11 06:00:00,11.127390284940649,43.96973623517061,21.479879320976885,37.41998719939765,31.2038107488188
2020-08-11 07:00:00,10.50474746885475,47.98858155751216,21.50692595535518,36.783488498516625,31.20732762023463
2020-08-11 08:00:00,9.733201082529929,51.98603824217164,21.278683282852175,37.210705844543114,31.21279704943713
2020-08-11 09:00:00,7.295249842489947,60.024659569660336,21.32869794361232,37.22094200002213,31.165492945496766
2020-08-11 10:00:00,3.3806852880666014,85.98145310663804,21.495483106797124,36.80991043020449,31.19220722508374
2020-08-11 11:00:00,1.5031611905955575,88.98903517650216,21.529334091800433,36.374936257145755,31.19837297681308
2020-08-11 12:00:00,0.411201026372152,94.00592583377515,21.614523425533953,36.43886893714869,31.18814007695043
2020-08-11 13:00:00,-0.13118390427808854,93.97057170321425,21.606379091838498,36.59531488824133,31.167535942749023
2020-08-11 14:00:00,-0.9057849644095276,93.98694547011027,22.003083826006588,36.42050314724872,31.189833175405976
2020-08-11 15:00:00,-0.27376023132699406,94.94491026423445,22.020378710988535,36.382753297688616,31.19278022409273
2020-08-11 16:00:00,-1.0037720202144975,96.02201691037494,21.966682614980616,36.41360758263266,31.20454919833109
2020-08-11 17:00:00,-1.833212636804543,97.01033942408725,21.78645287047258,36.40486000212023,31.165504168081462
2020-08-11 18:00:00,-1.889982831398666,97.98717271340311,21.601702204518993,36.37705607623515,31.20459398018647
2020-08-11 19:00:00,-1.8961149970068236,98.98593644829943,21.705440642999744,36.39411300833328,31.213319616273235
2020-08-11 20:00:00,-1.9377979794591114,99.03690501463494,21.702300022966973,36.39661731528567,31.203192379121056
2020-08-11 21:00:00,-2.1084092120047986,98.99129021075933,21.69163337114002,37.214589064763004,31.585182420471728
2020-08-11 22:00:00,-2.072911248602844,98.94899921538598,22.00315273943008,37.208149138510215,31.22077824535577
2020-08-11 23:00:00,-1.8126409484249333,98.9848967358013,21.887461576862545,36.42478210302255,31.218356241092167
2020-09-11 00:00:00,-1.5946500361166485,98.99425910369051,21.805975015546483,36.795340992283,31.202300100873032
2020-09-11 01:00:00,-1.5160560459435644,98.99635968454209,21.808006443792262,37.193399365121266,31.62913959747444
2020-09-11 02:00:00,-1.095779815777642,98.9928846489523,21.71239225299431,37.20734767961517,31.616995205921604
2020-09-11 03:00:00,-0.7766399250676247,98.99812848203389,21.66798787527578,37.21360245526122,31.619186894200258
2020-09-11 04:00:00,-0.30521302958340113,98.99427378983198,21.709449672190342,37.18717711695684,31.59048934828123
2020-09-11 05:00:00,0.2977358090280635,98.98047029614969,21.708794440918464,36.76850855100994,31.5999544768562
2020-09-11 06:00:00,0.9056009391389155,98.99377491687166,21.602127474469963,36.840358892960374,31.220357895665167
2020-09-11 07:00:00,0.6051850803531016,99.02004973021458,21.72413877963274,37.18452307039135,31.59870196014537
2020-09-11 08:00:00,1.0274595175087224,99.0522703991522,21.610292055072296,37.20777372055037,31.617836335118174
2020-09-11 09:00:00,0.715155713367307,98.9970926006654,21.58492968634182,36.388101955723954,31.179325714786483
2020-09-11 10:00:00,0.5172604588711753,98.99356287739793,21.594137100845888,36.376309532758604,31.17993464297969
2020-09-11 11:00:00,0.35987887480342634,99.00780299469456,21.448125732126783,36.3692169060993,31.17529378236043
2020-09-11 12:00:00,0.6839635477182331,98.99634425717609,21.500788562434064,36.39805269175068,31.18580139131304
2020-09-11 13:00:00,0.9083206131029556,99.00366652619422,21.526718343454725,36.40159531334543,31.22848940471288
2020-09-11 14:00:00,0.7803370276668411,98.99876672230079,21.499483241218467,36.40061789747997,31.221395718858503
2020-09-11 15:00:00,0.8091356958064272,99.00645478003726,21.307024419014365,36.345883672291144,31.227445356383054
2020-09-11 16:00:00,0.3097100432137198,99.00693665527247,21.19371994667454,36.40658019302161,31.208267179218215
2020-09-11 17:00:00,0.2949139175911034,99.0047051907494,21.09690366551464,36.38483646641674,31.197073891258025
2020-09-11 18:00:00,0.2872806593459041,98.99045800739783,20.997635221484703,36.631760750595774,31.148771222251664
2020-09-11 19:00:00,-0.010054665000779573,98.99927385002032,21.125113428966262,36.194648815662546,30.80587008148384
2020-09-11 20:00:00,0.0762307368788151,98.99555904998859,21.23481772142162,36.79784521021686,31.188162397119946
2020-09-11 21:00:00,-0.7579119874208206,99.0226925555217,21.203361014504072,36.39228066235451,30.77365614383546
2020-09-11 22:00:00,-0.7909993585443947,99.98583931464613,21.536961751309175,36.371860753545164,30.790124047015066
2020-09-11 23:00:00,-1.133566160685853,100.02566487440082,21.50019968409777,36.43659325194812,30.779077480870622
2020-10-11 00:00:00,-2.1142016598911257,100.01943977814507,21.305333745222757,36.82551623525735,31.214379856314597
2020-10-11 01:00:00,-0.5844093963139741,99.97120374292902,21.341830317075487,38.39813434770246,31.193746990499168
2020-10-11 02:00:00,-0.48926743035354364,99.00753718909395,21.296482655331022,37.60911765254871,31.627505078598023
2020-10-11 03:00:00,-0.014377231623247664,99.9912664425506,21.194858532535857,38.01327484211472,31.635540961916487
2020-10-11 04:00:00,0.5998479049723207,98.97556278928846,21.32114729743239,38.01061165767629,31.62643750073609
2020-10-11 05:00:00,1.5008476184344242,96.98935598357816,21.237076530309196,37.99889329166279,31.571649011676445
2020-10-11 06:00:00,2.082763389833923,92.01554899337447,21.246281966461922,37.9794436166047,31.605903020387046
2020-10-11 07:00:00,2.4777779140227607,90.02665602332614,21.229050497787014,37.57815365749655,31.551669417400735
2020-10-11 08:00:00,2.1062650764330093,89.02175903324361,21.19901830838894,37.61874078404634,31.625568472921866
2020-10-11 09:00:00,0.914487370812492,90.99288705739794,21.226851299954586,37.58465971032912,31.583228494424915
2020-10-11 10:00:00,-0.4910827062838494,93.97810334099027,21.218635573272138,37.589804059351636,31.59968173170108
2020-10-11 11:00:00,-0.20108623601042064,96.00844368469896,21.206447269895964,37.59725190643427,31.603421963926717
2020-10-11 12:00:00,-0.3772251930104433,93.99836099806639,21.514281578805484,37.97456806667074,31.611967583472612
2020-10-11 13:00:00,-0.7763557057712724,94.9792554252318,21.600394469937328,37.593957847169484,31.599475963810047
2020-10-11 14:00:00,-2.3927598584086165,94.01088732460586,21.47404040608502,37.599539970107955,31.628310284328535
2020-10-11 15:00:00,-2.729922208894143,95.01271750986902,21.511774156953006,37.183267485712825,31.220494504514427
2020-10-11 16:00:00,-3.2116658232517294,95.9794225472474,21.522384379849864,37.23599480840438,31.199873039833747
2020-10-11 17:00:00,-2.9894078668150397,97.03845047988781,21.477499653520336,36.98286836933998,31.200568834493293
2020-10-11 18:00:00,-2.893151539265337,96.99813499071095,21.429451140889242,37.20106621716228,31.199811344624067
2020-10-11 19:00:00,-3.616174039745469,94.01720417398585,21.39451479635067,37.39321931855764,31.16532063713964
2020-10-11 20:00:00,-3.723545288772029,96.02450986611612,21.48454079508113,37.9944531283186,31.569105283717438
2020-10-11 21:00:00,-4.053422435291413,93.02470507508708,21.19085358150418,37.993349967208424,31.584646570549634
2020-10-11 22:00:00,-4.492304325272189,93.97989216191692,21.179637085210814,38.00647851676266,31.611909024169236
2020-10-11 23:00:00,-4.185694674652874,92.99097632444271,21.062799318601588,37.59589543862468,31.59526532514643
2020-11-11 00:00:00,-3.138535533619091,89.98851506208874,21.117568212636066,37.61962882047555,31.622819255218754
2020-11-11 01:00:00,0.41690483445151333,80.99005382402652,21.025826394400376,37.99340568619439,31.57063744424763
2020-11-11 02:00:00,3.854814051932591,63.00822761727068,20.991879449237565,37.61727295327059,31.608933846983618
2020-11-11 03:00:00,6.31864439490945,37.99505295190782,20.98150318464412,37.983350419401894,31.59920662564207
2020-11-11 04:00:00,7.967063305064716,25.99805750035882,20.75607321725109,37.978655790494514,31.634603158761163
2020-11-11 05:00:00,8.23108139563548,26.972712209369977,20.766704644605266,37.55743206770846,31.627292659343667
2020-11-11 06:00:00,8.478580236628323,28.00484542401752,20.83209923186217,37.57103461660748,31.59122428408683
2020-11-11 07:00:00,8.222696664629774,29.036498323514806,20.805871800275654,38.03020507124769,31.63554064142771
2020-11-11 08:00:00,7.313582696029837,31.98125609770752,20.779099751497466,38.00037033926348,31.579865572279004
2020-11-11 09:00:00,5.10937178769717,39.97610858736185,20.80941440251019,37.61341263108519,31.585382874742987
2020-11-11 10:00:00,3.223109870797446,44.00347431653977,20.99480594142182,37.609732812275205,31.602721833146397
2020-11-11 11:00:00,1.9895111200566933,39.97747856296453,21.475520255013244,37.98028455470921,31.20945203162482
2020-11-11 12:00:00,0.48492596762987467,41.00030585019951,21.695535976546047,37.5767487448155,31.599269416975073
2020-11-11 13:00:00,-1.407550672861035,49.02439226862771,22.09356915511264,38.00140593664844,32.00546580294583
2020-11-11 14:00:00,-3.115674366637756,55.994424573801844,22.218457151223618,37.98387525659279,31.997056536287225
2020-11-11 15:00:00,-3.888616428987878,62.006456459522,21.993379584397097,38.20080324729934,32.028547769311615
2020-11-11 16:00:00,-4.478402489078346,66.01400282496479,21.605426502071385,38.21283323753291,32.39162432488478
2020-11-11 17:00:00,-5.802131944016723,76.95588268717657,21.531747231713155,38.40707484575615,32.402079930859074
2020-11-11 18:00:00,-6.289355421439611,82.00793310122599,21.222319159709123,37.99904257353031,31.97306082972825
2020-11-11 19:00:00,-6.701489677569662,83.98227448136356,21.21234074802855,37.98231591491682,32.013328909275565
2020-11-11 20:00:00,-5.487920929851833,76.98731281855066,21.100174252438894,38.00655118053419,31.967783493594496
2020-11-11 21:00:00,-5.896116178019097,82.99416607751866,21.120837416510437,38.4136890366179,31.986360262346857
2020-11-11 22:00:00,-5.409513072559264,76.99046991737569,21.059303837373985,38.361689695259855,32.42293047641942
2020-11-11 23:00:00,-5.619961301994892,78.01277930562232,21.079221567173803,38.78216987961246,32.399913567188776
2020-12-11 00:00:00,-5.3801890234428695,83.00471729469358,21.11035604057729,38.806048849960796,32.369936779515825
2020-12-11 01:00:00,-0.49262453002259277,56.98475844362329,21.105933589554944,38.632710882180675,32.38488451393307
2020-12-11 02:00:00,2.871041548956074,42.9834251464426,21.122253207516707,38.383651136107574,32.39318273997954
2020-12-11 03:00:00,5.185256692545225,27.95441069706927,21.01159368113644,38.3944183097573,32.38549674863467
2020-12-11 04:00:00,7.217919498022809,23.016316032847215,20.98547464797926,38.37836939465611,32.38865184998692
2020-12-11 05:00:00,8.221460974184758,16.99252298509043,21.038481512722676,38.403233566781076,32.382999299498756
2020-12-11 06:00:00,9.38761556662222,13.97492904116665,21.004904047811323,38.41981638397241,32.4244120275375
2020-12-11 07:00:00,9.29902937177321,17.008097878378717,21.112350240495353,38.7754394990811,32.38440646531232
2020-12-11 08:00:00,7.999439543069513,24.988513489436972,21.006979142010405,38.782101452966806,32.42669525380135
2020-12-11 09:00:00,5.354804662703246,32.967153354546305,20.993966007713134,38.166534927625,32.36841666344357
2020-12-11 10:00:00,1.5489612632815284,48.000621894887836,21.088685173491687,38.205557150204555,31.995835524618112
2020-12-11 11:00:00,0.918217857654946,51.99567419622613,21.091450175850788,37.612055225480496,31.986849824251212
2020-12-11 12:00:00,5.083384695600289,42.980424675326944,21.22351031516347,37.20397522705879,31.990010239114966
2020-12-11 13:00:00,5.095577575471371,43.0227477657707,21.16240036324904,37.36739020923134,32.0078707153351
2020-12-11 14:00:00,5.397107496911942,41.0057914857039,21.179049729797743,37.2074918273699,32.020929807826
2020-12-11 15:00:00,4.400616373752782,44.994313483066485,21.214532697762934,37.2087068820313,32.0110049355689
2020-12-11 16:00:00,4.900745018113474,41.99900718112681,21.215327034352114,37.18331436017402,31.996574006122795
2020-12-11 17:00:00,5.785534911055472,42.979436079524625,21.11875502678669,37.61131877537386,32.002964335013154
2020-12-11 18:00:00,6.795675082185469,42.98919673154159,21.011440287000536,37.58373701970037,31.99224201971395
2020-12-11 19:00:00,6.803097846826602,44.026612768067075,21.013439750384304,37.60497369175732,31.98492872471136
2020-12-11 20:00:00,6.600744063453846,47.9965109485401,21.079824915684046,37.59637280366395,31.98929883791491
2020-12-11 21:00:00,6.687385222439415,51.9836057062301,21.083382167839368,37.14346065935092,31.9774507226021
2020-12-11 22:00:00,6.814576802922309,54.00350592442779,21.292283692997792,37.198317794417854,32.016197826711355
2020-12-11 23:00:00,6.7768555500353855,54.99869378096623,21.49807954359259,36.379706586973924,31.571590291043215
2020-12-12 00:00:00,6.783959000202487,56.00148321779422,21.58015840662291,36.420989602919285,31.59753699434057
2020-12-12 01:00:00,7.986736305632023,54.98852081656408,21.600490299923297,36.81682053743481,31.572700415857632
2020-12-12 02:00:00,9.183171380935299,51.02548621845249,21.45050418260976,36.83138807993027,31.583623763596293
2020-12-12 03:00:00,10.698627579187537,45.02018761761587,21.50819105494722,36.797722918549354,31.57497698211517
2020-12-12 04:00:00,12.21209056787301,43.00126355880124,21.584345843542415,36.59865730773317,31.578271170414553
2020-12-12 05:00:00,11.38424135574418,47.9806342155101,21.52386774342761,36.36205949485523,31.58239299291524
2020-12-12 06:00:00,11.804850027420379,45.012660294441304,21.49970969981706,36.832864567066174,31.596282433216285
2020-12-12 07:00:00,10.731604101281182,48.9876319230784,21.587423957225283,36.40797371403515,31.620028960721875
2020-12-12 08:00:00,9.709055288321276,48.01311770513049,21.59469842612527,36.81513644770742,31.621781164702593
2020-12-12 09:00:00,7.704096893242527,56.000180741897815,21.60342895338175,36.012398029294374,31.198224013490652
2020-12-12 10:00:00,5.800546240926106,59.98220828995883,21.586861073200247,35.962215354755294,30.800681608883924
2020-12-12 11:00:00,3.6691585573364502,64.02376207199995,21.60125461164947,35.21381765330237,30.820235031455734
2020-12-12 12:00:00,1.9901684845198562,71.01671739472147,21.622000270617548,35.59592365989791,30.811288616854434
2020-12-12 13:00:00,-0.6480077118501881,78.01005613838541,21.631598950336215,35.619949227601445,31.197515683193657
2020-12-12 14:00:00,-1.2000121347603014,82.0041280672134,21.56721886474573,35.58769783848347,31.234299973749586
2020-12-12 15:00:00,-2.3290376353661655,86.97532833036533,21.509929687816605,35.98416338861619,31.166204186451136
2020-12-12 16:00:00,-2.8044249644973616,80.98938084321959,21.3150248198706,35.811980022764324,31.177491000709562
2020-12-12 17:00:00,-2.871867432801431,74.01166113153644,21.241535404852005,36.42192160650336,31.57631638243358
2020-12-12 18:00:00,-2.9957418645559084,74.01644085890658,21.092868475403076,36.39558815654952,31.21063040507359
2020-12-12 19:00:00,-3.8746344095389644,76.00537712027844,21.105196309370648,35.15728905318822,31.162670477422388
2020-12-12 20:00:00,-3.916312041212451,78.00160045897141,21.117870239257602,35.6145112880838,31.21447072708808
2020-12-12 21:00:00,-4.252165826955752,82.05406547926705,21.331860236474512,35.55244074190778,31.222797816356305
2020-12-12 22:00:00,-4.372715448223217,82.02003810502613,21.713915909641763,35.592460497377154,31.20903366144073
2020-12-12 23:00:00,-4.597584922191918,86.97170481180834,21.80966093522301,35.59571556220013,31.188601538803454
2020-12-13 00:00:00,-3.707892245772156,85.0044912129636,21.875636049365838,35.41287640227711,31.214750324450335
2020-12-13 01:00:00,0.9114687739749144,73.97710452815433,21.70172204924812,35.610227347139585,31.214916615111257
2020-12-13 02:00:00,3.2019326270602226,64.00373613574187,21.710746761097226,35.593351197804196,31.17428496071539
2020-12-13 03:00:00,6.205548168999788,50.97457486878888,21.615929862498636,35.624893265811316,31.195701836251548
2020-12-13 04:00:00,6.78629980918658,47.013025199290404,21.577965198540117,35.59922311840696,31.195923668352194
2020-12-13 05:00:00,6.830432566834489,44.982532015904034,21.612456770333782,35.598115492018366,31.23548372311921
2020-12-13 06:00:00,6.925327613695183,42.98084913510595,21.59705610735855,36.01161905171369,31.190341399626625
2020-12-13 07:00:00,6.599645332529291,43.996441011045185,21.609707930564355,35.96443283881179,31.17124998567095
2020-12-13 08:00:00,6.5675300316143,42.989382217309085,21.608650025884742,35.578786282992375,31.238781521969255
2020-12-13 09:00:00,5.408199227694446,46.99425262629622,21.736254914664027,36.008225681555544,31.193888354565257
2020-12-13 10:00:00,4.945734839249032,50.004872263803996,21.809984704698604,35.969915515624905,31.19345185445184
2020-12-13 11:00:00,4.292264984208623,51.974463814793,21.97382991109158,35.61558415240973,31.182377568011262
2020-12-13 12:00:00,4.210744312607042,52.97015863551805,22.193003879162575,35.99838097989937,31.219819301059793
2020-12-13 13:00:00,4.100415743066475,53.96336173695553,22.095689107227038,35.585708539078695,31.152716173194115
2020-12-13 14:00:00,3.780193206271498,57.03706607833724,22.110335850128756,35.998909233651545,31.207171556275394
2020-12-13 15:00:00,2.69785943615796,66.99042211172497,21.984270614348237,36.034273922360235,31.18033555154565
2020-12-13 16:00:00,3.105431940443665,62.986479572663995,21.845788832031687,35.98470644681605,31.207496281127828
2020-12-13 17:00:00,3.730200199256399,58.02023096393824,21.814122495716273,36.0008138234563,31.18058237588373
2020-12-13 18:00:00,3.574797771596575,60.01593964995246,21.712696700557515,35.987434073326305,31.23584198771658
2020-12-13 19:00:00,3.894028040480745,57.97452144849154,21.690324652039944,35.60296201482891,31.19144290064198
2020-12-13 20:00:00,3.7176697058758417,60.98880641914739,21.63267931398355,35.6005470870417,31.205290446047403
2020-12-13 21:00:00,3.704862785541986,58.02325320244283,21.751254023420003,35.644324156589406,31.196873302316916
2020-12-13 22:00:00,3.8359733254103183,58.989271360947335,21.613470982017954,35.60163038043631,31.220364675493915
2020-12-13 23:00:00,3.587919091983883,65.01118933930516,21.492148296470823,36.019367582453334,31.191707750490874
2020-12-14 00:00:00,4.013635035646072,60.03508905237226,21.523698762004365,35.62590475823198,31.208236003305853
2020-12-14 01:00:00,4.464544106306627,64.99718819954401,21.497393758357912,35.61573528192989,31.13704200848896
2020-12-14 02:00:00,5.553492751577003,58.97630168688619,21.32475001536569,35.60691287905028,31.193377029456666
2020-12-14 03:00:00,6.29454311208908,53.95446122791645,21.302959659092355,36.02429439801777,31.182580220209637
2020-12-14 04:00:00,6.695567041515797,56.02716127477068,21.28603690428203,36.00786964146488,31.207394517862593
2020-12-14 05:00:00,6.5119078977344325,59.991308985772946,21.29349374080116,35.57642992662936,31.216729974206995
2020-12-14 06:00:00,6.306398681843125,66.99195158543361,21.254656914699662,36.00206289365449,30.74223379614082
2020-12-14 07:00:00,5.614257810720565,84.02612426716577,21.203518295626555,36.002600795044884,30.796931246308972
2020-12-14 08:00:00,5.397322898768732,86.01900074836578,21.292524186668313,35.63091444693451,30.7656364213389
2020-12-14 09:00:00,5.096781973265143,88.01853833012514,21.338604280030342,35.625312813501345,31.23357337748326
2020-12-14 10:00:00,4.985135526524312,90.9975305875391,21.284828696182245,35.583986121661816,30.773134150018763
2020-12-14 11:00:00,4.69775403887849,93.97357633597314,21.226710602656926,35.982579020759424,30.799985700900663
2020-12-14 12:00:00,4.591757152791134,94.9807975585428,21.183599564081167,35.995306499304675,30.800108306038982
2020-12-14 13:00:00,4.60695281057663,95.95731656365726,21.215158722153046,35.96987082793464,30.814133094582797
2020-12-14 14:00:00,4.653738138096642,96.02920782866131,21.193218906473483,35.99427382876832,30.79951551803173
2020-12-14 15:00:00,4.6213697215740925,96.01111514328908,21.23997397980483,36.00057030122359,31.19715532952136
2020-12-14 16:00:00,4.74757688427161,97.01628679314713,21.186618622049274,35.9699461163324,31.177970051308314
2020-12-14 17:00:00,4.8176530177523915,96.96933635914941,21.18698885757048,35.59788285987937,31.166367965293468
2020-12-14 18:00:00,4.88505904396758,96.98468415688487,21.11771042313882,35.56872716062456,31.192703376934453
2020-12-14 19:00:00,5.015443967106513,97.01956921263945,21.014614998195118,35.98655318436217,31.190860891365794
2020-12-14 20:00:00,4.983763874895934,98.039733297507,21.15173309601222,36.03423168221218,31.204043392136498
2020-12-14 21:00:00,5.171244398077289,98.00064197447917,21.096596243585196,36.022007929808225,31.190928484102567
2020-12-14 22:00:00,5.021325291385497,97.99038617405229,21.115061485532607,36.046241088159746,31.191816737414594
2020-12-14 23:00:00,5.078811460050944,98.01101743391253,21.113167845453898,36.39711181641399,31.162622424798286
2020-12-15 00:00:00,5.3245977151372115,98.01099732497217,20.997837320052042,36.77255246375175,31.170964360879037
2020-12-15 01:00:00,6.01242402561241,97.9978649396473,21.116995472236795,36.38117187252654,31.165393961100953
2020-12-15 02:00:00,6.075590921633259,98.02058084463269,21.110706001547015,36.404745984631155,31.19239422557845
2020-12-15 03:00:00,6.1755720762267226,98.02124418236417,21.110381314177637,36.4061897218518,31.20835324642045
2020-12-15 04:00:00,6.185584398621041,97.97377852701052,21.119399055409442,36.411726478054824,31.616942008109802
2020-12-15 05:00:00,6.252551327320622,98.04128026192173,21.121047066171,37.20794392687052,31.591846945235588
2020-12-15 06:00:00,6.518490129644855,97.98433644717734,21.201633679132975,36.79915909589505,31.578625373059623
2020-12-15 07:00:00,6.687255705362512,97.99586066663291,21.188407567565925,37.17358704546357,31.60968582266405
2020-12-15 08:00:00,6.520452278642763,97.03825371879016,21.093350011858785,37.007465513942755,31.572929439194834
2020-12-15 09:00:00,5.412443976076394,96.97100489503718,21.12696981037639,36.37965332164302,31.214213089033723
2020-12-15 10:00:00,5.120286495900197,96.97654279447359,21.12446190390793,36.4042554117872,31.18490938209073
2020-12-15 11:00:00,4.97059466654298,96.99853963172202,21.11873542690921,36.41237604366983,31.216620970349453
2020-12-15 12:00:00,4.672586907571678,95.99914737841554,21.10094719911612,35.98420402861243,31.19885663984451
2020-12-15 13:00:00,4.709568238638281,93.98665038013097,21.114232910966283,37.16129862881885,31.211621004179406
2020-12-15 14:00:00,4.376542057280905,93.99291006412021,21.0742306553483,37.37857864830855,31.57805105925134
2020-12-15 15:00:00,3.6961042289179034,92.98810284962472,21.09014492539934,37.206181054643324,31.621097557510122
2020-12-15 16:00:00,3.2081538498702087,94.99265587729265,21.097209908134403,37.210535844134576,31.609683074966178
2020-12-15 17:00:00,2.687089594012347,93.01901305079237,21.10004716484069,37.17967704359485,31.576634642251353
2020-12-15 18:00:00,2.708914366440165,89.97083083091181,21.006284327190624,36.77797780724891,31.554435523729495
2020-12-15 19:00:00,2.685594374075141,90.00513899232175,21.11206714243493,37.19338731557197,31.59817897784282
2020-12-15 20:00:00,2.7483638437798446,92.021216204436,20.97229801241476,37.184086652141566,31.615735336697067
2020-12-15 21:00:00,2.1007234401915627,90.03352251592901,21.112226029158965,37.61729529189769,31.611019834100574
2020-12-15 22:00:00,1.2091937503135306,89.98993448011112,20.990076424661936,37.59429184508335,32.03001783719493
2020-12-15 23:00:00,0.9307232468108104,91.98830260609586,21.003521400101,38.396377609114396,32.01601675913636
2020-12-16 00:00:00,1.1912580613275714,86.9926793188806,21.032904851935005,38.43939187390999,32.0114423579438
2020-12-16 01:00:00,2.402952172539371,73.00881351179859,21.0016186673348,38.00792204371553,31.99222602754718
2020-12-16 02:00:00,3.2757438690101583,69.01472313429048,21.036830703145228,38.41470148354164,32.024537575359055
2020-12-16 03:00:00,3.4012670181667413,71.00319457159831,21.002812355520998,38.02011808401063,32.01468481936765
2020-12-16 04:00:00,4.17238810896065,70.01052240860537,20.96610637512053,37.96386249173493,32.00684612961029
2020-12-16 05:00:00,4.702190322479892,68.99618210866167,20.997795729801833,38.18606755605231,32.00440199882411
2020-12-16 06:00:00,4.496740808080693,73.9911382005421,20.998355704019616,38.01678672553065,31.967231128420952
2020-12-16 07:00:00,4.5289946728987776,74.99062550043854,21.001823169524993,38.38653276538084,31.991006222124263
2020-12-16 08:00:00,4.335910647445974,67.00492785637223,21.023788226633407,38.02945790950716,32.00162301564734
2020-12-16 09:00:00,3.958357311565398,66.02591250591028,21.002746979177353,37.581452634207594,32.06313690787438
2020-12-16 10:00:00,2.8997623225444356,65.03752168229444,21.06475323114159,37.60037756901943,31.998242835833693
2020-12-16 11:00:00,1.782785066347591,69.01533051767746,21.01722437220168,37.632597322562724,32.02124904219229
2020-12-16 12:00:00,0.5032531773042532,73.99753883824478,20.997106798413142,37.96551789995897,31.98421314716359
2020-12-16 13:00:00,-1.189301558372572,84.97883382121701,20.985713763345604,38.0135165427598,31.98797210901313
2020-12-16 14:00:00,-1.9161226361763823,90.98948556764458,20.8180715944159,37.97788659400272,31.964918322715356
2020-12-16 15:00:00,-1.9006997748295145,87.00955065223195,21.090169468962067,38.15651062830298,32.00280557885092
2020-12-16 16:00:00,-1.9841366637545044,89.02125216789109,21.047537459008904,38.237439087896576,31.57229607644556
2020-12-16 17:00:00,-2.1879801560572525,87.03063244291101,21.211430480893156,37.619731365040586,31.97850771861053
2020-12-16 18:00:00,-3.093265079784856,87.99757950101926,21.41278990111079,37.612241210135466,32.00192471493244
2020-12-16 19:00:00,-3.4004973111419265,88.00835828231871,21.29403256742511,38.00628897344399,31.572322155532042
2020-12-16 20:00:00,-4.295473683876146,91.9899478487474,21.32117873865294,37.60651143384787,31.992428253077165
2020-12-16 21:00:00,-4.558238686949139,93.00682253480872,21.278312310435524,37.99830486070752,32.00730551644396
2020-12-16 22:00:00,-4.780358936238155,92.00489391984348,21.29307013646305,37.96567416497789,31.626089827262607
2020-12-16 23:00:00,-4.212318095761736,90.99005888172529,21.425275813034517,37.994869030936826,31.584819891648078
2020-12-17 00:00:00,-4.102391982558108,91.97717984303397,21.49056782657565,37.76007253817111,31.638154399977104
2020-12-17 01:00:00,-2.0220112257808407,93.02129035571011,21.298246480756063,37.99572925998208,31.968592995506306
2020-12-17 02:00:00,0.40529412867660286,57.97446662102743,21.346017278377015,37.99837313053917,32.02103937848192
2020-12-17 03:00:00,1.1977180874293372,46.983759753971405,21.32790146338966,38.04302504416964,31.993347056021896
2020-12-17 04:00:00,2.1850241653053026,36.997593753743665,21.31329051305437,38.00567046797594,32.00990020829706
2020-12-17 05:00:00,2.856203691792877,34.97973867783255,21.17944335832161,38.014610362455244,32.01453739353327
2020-12-17 06:00:00,2.9666555143667885,33.00491045407721,21.169511204376764,37.99380979906731,31.950648218920804
2020-12-17 07:00:00,3.09827378657848,36.96920693256418,21.088522086264028,38.01773979827859,31.98735968349378
2020-12-17 08:00:00,2.9985173531210902,38.00188634862227,21.120192815304012,37.97570654789209,32.02244261000348
2020-12-17 09:00:00,1.7715318461267635,48.00600718419519,21.185174279872157,37.59817326043454,31.99151552752939
2020-12-17 10:00:00,0.4969982922818611,51.9854302178554,20.502597630819825,37.593990504901946,31.985326987842114
2020-12-17 11:00:00,-1.0698890734121753,67.99533472427582,19.717195331338992,38.39497997644882,32.04057432780138
2020-12-17 12:00:00,-2.306715910422755,81.01294138093121,20.492579442968697,37.96243070407584,31.980377996122414
2020-12-17 13:00:00,-2.6995757222826584,78.00183109461352,20.702331172797745,38.01265062097655,31.971396921588017
2020-12-17 14:00:00,-2.830854487286684,86.00022637949738,20.715415221602075,37.983338212624304,31.996189897458866
2020-12-17 15:00:00,-3.393190944105773,86.97648408770064,20.717865837687736,38.021036176003186,32.013932714259006
2020-12-17 16:00:00,-2.61860674249125,80.98969904059108,20.68918544982338,38.401605855115854,31.99225464026499
2020-12-17 17:00:00,-3.0230807969467097,84.00026776192772,20.6087437022669,37.986712557091764,32.38436102438663
2020-12-17 18:00:00,-2.5968707287651713,82.98135272808153,20.288086988829185,37.96797313240719,32.42883977403329
2020-12-17 19:00:00,-2.7990599949956994,83.99776610146436,20.694773766305293,38.038171130669866,32.41158350475342
2020-12-17 20:00:00,-3.2193367034501414,85.00326850668057,20.932363363121773,37.98625173209312,32.3863004306252
2020-12-17 21:00:00,-3.434774554527277,83.00600014558499,21.1677103997722,38.03533868953219,32.43900371562361
2020-12-17 22:00:00,-2.9945587507538507,81.97722815298047,21.188114473145756,38.02694990624517,32.40693916328901
2020-12-17 23:00:00,-3.5192732729608047,83.02721251246419,21.207227738474487,38.007510928172884,32.41754318972031
2020-12-18 00:00:00,-3.089048527864563,83.04249324908416,21.500409575574476,37.99617761396598,32.40524232143445
2020-12-18 01:00:00,-0.17801559913586645,76.00021821907119,21.19995636707054,37.97384419465302,32.40398076434617
2020-12-18 02:00:00,2.500002139734753,63.01194095121702,21.15740737795146,38.02312579296735,32.41028519761158
2020-12-18 03:00:00,4.583828952752668,52.03648818790389,21.218051359379366,38.055964741494606,32.415334493142815
2020-12-18 04:00:00,4.32174013871019,60.99782516049712,21.200754076015173,37.99434798191236,32.41391103972872
2020-12-18 05:00:00,3.9063898969281747,62.96562899057694,21.096520127415605,38.0137135392606,32.42080364160148
2020-12-18 06:00:00,3.3923585765823994,64.04534641025501,21.060405935159057,38.003009868673786,32.403519760085096
2020-12-18 07:00:00,3.6271760649354237,62.98622602248931,21.32738955770287,38.02761724100232,32.40023220169031
2020-12-18 08:00:00,3.0771379024138588,62.96714385195919,21.080743844939885,37.17688609586398,32.38314459259663
2020-12-18 09:00:00,1.6952341020597854,54.98214511934998,20.978580633125937,36.40445948850211,32.01162460222398
2020-12-18 10:00:00,0.2813823658436407,52.97059469091742,21.080831821709893,36.40584596933013,31.97336237772122
2020-12-18 11:00:00,-1.1192207409498824,60.9964517975291,21.103646810669375,36.778081076553825,31.99883724320582
2020-12-18 12:00:00,-3.0181797983963428,73.04123518039454,21.090682260919063,36.40007986745762,32.00725746173359
2020-12-18 13:00:00,-3.527258388334533,80.98893530535166,21.00773812815027,36.81353866533043,32.00148165896441
2020-12-18 14:00:00,-3.194205360510002,71.99560613469826,21.12526651036905,36.78828258908001,32.01435730640099
2020-12-18 15:00:00,-3.7587576345819844,69.98418811316245,21.102632114554122,36.61504811152058,32.01720459655905
2020-12-18 16:00:00,-5.455374206713087,83.01225988480043,21.011067786492045,36.79695733545696,31.990315347258672
2020-12-18 17:00:00,-6.227535806742975,84.99190842839276,20.972054580058764,36.80393208488968,31.993746088721977
2020-12-18 18:00:00,-6.70383272582736,90.01617774792882,20.709309461395787,36.78826024014824,31.547823910260483
2020-12-18 19:00:00,-6.686814665407983,87.99739010281871,20.819611520361267,36.779466915162786,31.586338458945924
2020-12-18 20:00:00,-6.891769000553998,88.98738432567659,20.791896724903786,36.995609425921394,32.017762813547954
2020-12-18 21:00:00,-6.378120821781022,86.97210982319295,20.77466288805102,36.80744867735804,32.03187900148417
2020-12-18 22:00:00,-4.998994097956842,86.98785746713494,20.98857475937148,37.008884066556206,31.970209380234966
2020-12-18 23:00:00,-4.193915445664258,85.01908503256752,20.787348803038796,36.75961318507646,31.590824291035677
2020-12-19 00:00:00,-4.001395545261319,85.03134955790645,20.793073070425468,36.96589896725078,32.011535263184555
2020-12-19 01:00:00,-2.5611683188668732,77.01696268953526,20.749972167550077,36.78515470540685,31.593694849049772
2020-12-19 02:00:00,0.314678780384351,65.0196102963268,20.816754957323504,36.78832331263608,31.579657615511127
2020-12-19 03:00:00,2.273199396278732,51.991296822788996,20.83493211284293,36.79083686882118,32.00815238922761
2020-12-19 04:00:00,3.768348321280748,53.97068950205181,20.751502899221567,36.79573921467241,31.625085265305458
2020-12-19 05:00:00,4.82023942460369,52.03070880716711,20.660028139311382,37.22351024180751,32.04091859961821
2020-12-19 06:00:00,6.089105884751771,48.00136802201803,20.718867952097195,37.17754455375392,31.976778269026152
2020-12-19 07:00:00,6.216107861194089,47.973644993126584,20.681324304337533,36.00296824769695,31.560198181319993
2020-12-19 08:00:00,4.422752534812686,56.99362224292575,20.73028394914966,36.4232797878238,31.620465090476944
2020-12-19 09:00:00,2.426735685115326,65.0227426959072,20.682642520827653,36.00374062702178,31.613851542057958
2020-12-19 10:00:00,1.7950901588543484,66.99724485198777,20.6862902178011,35.9836313677297,31.202962695564555
2020-12-19 11:00:00,-0.19364738004523552,76.99912239580347,20.83427984865537,35.975190389731374,31.180354316954976
2020-12-19 12:00:00,-0.2951997326694571,76.00827259548754,21.12925097869275,35.98233274838626,31.21811377066727
2020-12-19 13:00:00,-1.9032951074053415,85.00656386825715,21.20217727864375,36.61024160532068,31.17934438169999
2020-12-19 14:00:00,-2.508042054152843,87.98430342165017,21.187020677009826,36.41666538101958,31.20827871973378
2020-12-19 15:00:00,-3.4694521210302574,90.01550356445289,21.089754193107513,36.38599696880404,31.58451530369317
2020-12-19 16:00:00,-3.7999563741758875,91.98994014779382,21.08442501215852,36.42351205271634,31.595732648906548
2020-12-19 17:00:00,-3.28420759351228,93.98229599109064,21.082922838637987,35.977699483574646,31.61536911279213
2020-12-19 18:00:00,-3.2728320453055333,91.0173842407921,21.1939087854714,35.98799845509504,31.56056595472585
2020-12-19 19:00:00,-3.6375977883630437,91.02181024033247,21.371899578501143,36.389879970578065,31.610192012622317
2020-12-19 20:00:00,-2.094883128451897,85.99446621618475,21.108914435139283,36.00097773479799,31.60027166496207
2020-12-19 21:00:00,-2.507472945323931,89.99710113021102,21.00545646359615,36.37958301250575,31.60341747786
2020-12-19 22:00:00,-4.0089835696514555,92.00343320387128,20.792800739275666,36.35773886901843,31.603380386953148
2020-12-19 23:00:00,-2.0766265746424226,88.9936318339453,20.677351190498815,36.81265594755729,31.60967428513502
2020-12-20 00:00:00,-2.530804593343855,87.01965665090417,20.70067645315791,37.20799325571478,31.992506571679762
2020-12-20 01:00:00,-0.08210511493181105,87.98419073302506,20.622718159819648,36.797158845324766,31.577106986137334
2020-12-20 02:00:00,3.2127344270568545,71.01365162087868,20.573376482910227,37.2008841711542,31.599454498613195
2020-12-20 03:00:00,5.874064268344675,57.966545074910265,20.575777802155358,37.19925203552809,31.580777992832928
2020-12-20 04:00:00,7.294276918709336,50.00744206541212,20.508027700390134,37.2366798512774,32.03065548907098
2020-12-20 05:00:00,8.488857769904193,44.99608205495807,20.60242745128793,37.19841773699363,32.0108455858954
2020-12-20 06:00:00,8.681556752509307,42.94607581816527,20.61372189055622,37.2124701989119,32.01948076706732
2020-12-20 07:00:00,9.176147810454102,40.009983899544196,20.583029068043807,36.8016051025126,31.60692744209756
2020-12-20 08:00:00,7.643314965486707,48.98566386133778,20.50674799690258,36.405318035432465,31.626081805205647
2020-12-20 09:00:00,5.527524822014618,55.00666398038015,20.499534197989806,36.40927830530569,31.561199323067854
2020-12-20 10:00:00,1.9235739087601647,71.98704678912995,20.61243291249501,36.40494949719783,31.626084128487808
2020-12-20 11:00:00,-0.09334144326052743,81.98064736781384,20.605259379540584,36.795033175487006,31.57553060644177
2020-12-20 12:00:00,-0.723751777927698,86.01615642156995,20.717583136109216,37.20037639777027,31.568637989668062
2020-12-20 13:00:00,-1.5181916782627323,89.00520786351055,20.685364080440433,37.21628023872817,32.00240509663149
2020-12-20 14:00:00,-1.7339707103600752,90.98923048156568,20.99647396143387,37.19319149117384,31.624130453980385
2020-12-20 15:00:00,-1.8318512787632575,90.03438764224842,21.224651040306316,37.19805499885379,31.997770695128462
2020-12-20 16:00:00,-2.1089580941138277,91.98882880880026,21.173939989546266,37.22831411180904,31.99281516141061
2020-12-20 17:00:00,-2.499577941995997,93.02416220849415,20.985408827008463,36.821509487916686,32.007265274790086
2020-12-20 18:00:00,-2.200237049599182,94.99497074256146,21.003694880051103,36.79914934575485,31.599990396386445
2020-12-20 19:00:00,-2.371525961349246,93.9834721237229,21.0262885195052,37.16908753233656,32.00950007365916
2020-12-20 20:00:00,-3.114927244140363,94.04090249438842,20.787476026745896,37.19555139859958,31.600176244553314
2020-12-20 21:00:00,-2.2889553370507705,95.01932020234253,20.80597846145381,37.19297971210133,31.97600123636879
2020-12-20 22:00:00,-2.20988311212379,95.95893761634177,20.700314410119727,37.1959852224378,31.59275460503115
2020-12-20 23:00:00,-2.536074817526207,96.00960456575362,20.676206745640066,36.7921660991061,32.03776057569765
2020-12-21 00:00:00,-2.4881832841282723,96.00352599549677,20.72670315466983,36.806783282461524,31.574732336927017
2020-12-21 01:00:00,-0.6197311715266814,96.99258952278103,20.61541966698102,36.784487107322,31.603331924922987
2020-12-21 02:00:00,1.2031695827508606,92.97900071475416,20.568497690328567,36.80609330365075,31.97752225346961
2020-12-21 03:00:00,1.710843220037925,88.00271481253121,20.595706079671437,37.21063813944014,31.986706660102367
2020-12-21 04:00:00,2.4702642992554473,85.00291458372067,20.614816455248604,37.23635863897206,31.996865091814186
2020-12-21 05:00:00,2.804839652780799,82.98114189839734,20.629131412533937,37.205269988845004,32.02236858597479
2020-12-21 06:00:00,2.4159375746085208,88.01471591591485,20.602805236847814,36.79622767334844,31.966150571636078
2020-12-21 07:00:00,1.7862130172481505,90.99046011012848,20.607159931203952,36.80221348410557,32.01750820226901
2020-12-21 08:00:00,1.9762196454774121,91.0355556359948,20.638484094550865,37.21838786955747,32.014601780689
2020-12-21 09:00:00,1.851097676973093,92.01690874900004,20.609053592820203,36.41407526240991,32.012007654979364
2020-12-21 10:00:00,1.5845394365411856,91.0148478012669,20.57089379521348,36.412280930409125,31.60807120671776
2020-12-21 11:00:00,1.3003265491982896,92.98364588198801,20.636354902873958,37.21602382831664,31.979632710322818
2020-12-21 12:00:00,1.3050857010427654,91.00712641449834,20.70686458649191,36.81469584386544,31.624946145138047
2020-12-21 13:00:00,1.3097775219153855,90.99626841013773,20.691434567043586,37.19902158994633,31.62636402424234
2020-12-21 14:00:00,1.2920639215298837,90.02842884908559,20.708215167099308,35.57947457950556,31.60301087585917
2020-12-21 15:00:00,1.2012968013318466,89.99484763774997,20.625882510929937,35.99553350654804,31.57710537597624
2020-12-21 16:00:00,0.3795852070559186,91.9772671160468,20.61465002800433,35.99178259575336,31.584677035514968
2020-12-21 17:00:00,-0.17937021119367208,92.98473702071549,20.571181520597758,36.03189986925612,31.196689931904963
2020-12-21 18:00:00,-0.8984785415937199,93.99338217177085,20.500029622579547,35.984512532950845,31.1965680963499
2020-12-21 19:00:00,-1.6271930333067632,94.97374644358803,20.54159263078448,36.02383387163457,31.22466896768257
2020-12-21 20:00:00,-1.1924039661556172,96.99367102931471,21.043740555736175,36.06496549011873,31.198709465003958
2020-12-21 21:00:00,-1.7602262456137978,98.02798760645494,20.972456219643632,36.38707674712407,31.576570787738348
2020-12-21 22:00:00,-2.3074820144975425,97.9611277161028,21.074847099175056,36.397123956142465,31.17912535825654
2020-12-21 23:00:00,-1.6989394065156296,98.99402513756452,21.09165893972063,36.416078714736706,31.58987067203008
2020-12-22 00:00:00,-1.419097059036662,99.03638381282798,20.794513985871983,36.41175080836004,31.19709116197686
2020-12-22 01:00:00,-1.4360261140437574,99.00340877556117,20.80457732228014,35.98692974039999,31.211073135354372
2020-12-22 02:00:00,-0.7109287199040286,98.02630444113505,20.787037090412024,36.39072708161938,31.187528880506946
2020-12-22 03:00:00,0.09018263772809594,96.96859550566784,20.685418661808836,36.03593561160729,31.58766554188738
2020-12-22 04:00:00,1.8217781040821095,81.98410353250095,20.704122147349892,36.00811523518081,31.625039411213383
2020-12-22 05:00:00,3.1895204316063324,72.02223838818905,20.668088247246732,36.41439772691993,31.167859195314882
2020-12-22 06:00:00,3.535082326126333,67.03829730084554,20.669240245395986,36.38667894160376,31.224769979032953
2020-12-22 07:00:00,3.7106007058412422,62.03843197433196,20.69362460792903,36.42240358282823,31.201589945776682
2020-12-22 08:00:00,3.6062809004318295,61.00367279467934,20.59603262665466,36.00244914677426,31.209004456726987
2020-12-22 09:00:00,2.584841298842399,63.984722801578464,20.633868559514553,36.394481812177,31.2337589226118
2020-12-22 10:00:00,1.6101293425284933,69.97097398350601,20.492057896886294,36.40098895663991,31.1844063578857
2020-12-22 11:00:00,0.8313632819552824,73.03028755065212,20.612324561337378,36.36105353618887,31.192333137158588
2020-12-22 12:00:00,0.5168592636852133,73.00815780006378,20.64783715572256,36.40688105262547,31.221145314460465
2020-12-22 13:00:00,0.22050357207301047,75.98896169964287,20.59659570121723,36.39455997044727,31.180524697835832
2020-12-22 14:00:00,-0.3067169037338022,78.96048548756526,20.699733550976987,36.395366281372254,31.58422690152075
2020-12-22 15:00:00,-0.17833993287454136,77.99639998683355,20.611205364374953,36.01738652094526,31.618252128359075
2020-12-22 16:00:00,0.6242397783020968,71.98192966170076,20.50579779267536,35.979868834505844,31.169267015327662
2020-12-22 17:00:00,-0.18299806878633845,73.01039961574747,20.28526101427487,35.99444833137542,31.195261079899947
2020-12-22 18:00:00,-1.9703730362526986,83.01042499445704,20.207955670801432,35.96349113483771,31.186446041953825
2020-12-22 19:00:00,-3.06453254106973,86.99089335834407,20.18467795870826,36.391916746051365,31.19321210431884
2020-12-22 20:00:00,-3.88441354225894,89.03077215580483,20.626197754681222,37.19378514310001,31.60584612399585
2020-12-22 21:00:00,-4.8721958689218114,92.00341723185319,20.6202933539545,36.975546739705635,31.592761445092634
2020-12-22 22:00:00,-5.31081851645855,92.02426945708116,20.74001765016382,37.01235604454441,31.57712696480561
2020-12-22 23:00:00,-5.405134204507949,92.98602279465138,20.810291106519013,37.1761750591562,31.9935533968456
2020-12-23 00:00:00,-5.295346218903838,94.00300819953326,20.724248460530198,37.19223298502495,32.018856135240256
2020-12-23 01:00:00,-2.0965025687149392,92.02632850164426,20.67868848512998,37.38576717452161,31.98166012558251
2020-12-23 02:00:00,1.0864481939576287,74.00790719758999,20.686570465131396,37.24074926511385,32.01433101870107
2020-12-23 03:00:00,2.799418826554235,62.98598463156812,20.684856243911383,37.2089256243113,32.006260825312225
2020-12-23 04:00:00,4.516875873564666,57.98770668715773,20.63631918275702,37.17969235381328,32.009268035911184
2020-12-23 05:00:00,5.420697013216622,55.010660977685134,20.703094684963826,37.215902229822234,31.99899118471987
2020-12-23 06:00:00,5.550548652233545,56.03310524142188,20.633426519921063,37.21846898257625,31.964267657555748
2020-12-23 07:00:00,5.34450403110894,55.99724666628525,20.709733796021556,37.198758899993976,32.01100193127392
2020-12-23 08:00:00,4.980772309681621,61.99818639874623,20.57944042209217,37.207648160586885,31.977835293849676
2020-12-23 09:00:00,4.384829507574916,64.98884585127489,20.567726721799875,37.15824874137522,31.98842094252228
2020-12-23 10:00:00,4.281169749095079,60.98042070671109,20.70494600604238,37.182633383475576,31.583068682809966
2020-12-23 11:00:00,3.70928572976575,67.02539904865642,20.77237623943351,37.19260819069234,31.973934422174906
2020-12-23 12:00:00,3.5836939528315788,67.97970248510542,20.99400347023963,36.764206123280594,31.996612363416876
2020-12-23 13:00:00,2.790406674288492,73.01794564996224,21.1150425946612,36.75400058782663,31.61771934917801
2020-12-23 14:00:00,2.304560202265384,77.03258623995474,21.08090737974202,36.79329250561594,31.628877900958944
2020-12-23 15:00:00,1.6295687940775667,82.01265255059936,20.998661024599468,36.815502496800896,31.550834313743724
2020-12-23 16:00:00,2.0117950108022153,80.99394232196272,20.993092171298958,36.77816027263849,31.605664333128686
2020-12-23 17:00:00,2.4435747130842067,78.99018767031792,20.780047839140412,36.790794587574354,31.970222234620827
2020-12-23 18:00:00,2.30587553843346,81.98659274819887,20.78021394807777,36.8216439877725,32.003268921259256
2020-12-23 19:00:00,2.711322420398891,78.00226505678637,20.776827643367234,36.59994755272587,32.01239956962759
2020-12-23 20:00:00,2.5930681000773927,79.96773653887719,20.77399003059269,36.38412702623031,31.989189640436983
2020-12-23 21:00:00,2.8905183105368883,77.97648201923538,20.79700728771104,36.387916409727374,31.988640652994974
2020-12-23 22:00:00,3.0199141135930088,79.99158332657863,20.842771452250787,36.80551673728628,31.999451614149965
2020-12-23 23:00:00,2.8718995259068096,84.00584689718613,20.789572456138043,36.798577547695984,32.00309423135707
2020-12-24 00:00:00,3.5928179564641343,79.01662814810155,20.897819317574633,36.832988480132514,31.998002809331805
2020-12-24 01:00:00,3.6920269975849225,84.98378239590419,20.902052277977106,36.80858523581377,32.056197177653225
2020-12-24 02:00:00,4.06756653263491,85.04733914933185,20.80531861014755,36.79900327670651,31.996398522745388
2020-12-24 03:00:00,4.092887586137281,89.0232936729745,20.69802158105225,36.819628554365785,32.033609746206025
2020-12-24 04:00:00,3.994621253153626,92.95485086094148,20.791884912756643,36.58650972457834,32.00192253045552
2020-12-24 05:00:00,4.039659645770816,94.0115558226321,20.819750905261195,36.97818443521955,32.034791300224704
2020-12-24 06:00:00,4.317982901801379,91.99302207164706,20.897705005455347,36.40677290451352,32.02090615115783
2020-12-24 07:00:00,4.198338769283264,91.99772643033057,20.91822937166078,36.39639089344154,32.02079376035865
2020-12-24 08:00:00,3.791808604836274,95.0239719675184,20.668293960320376,36.7871334058264,31.593949108084114
2020-12-24 09:00:00,3.613839974931112,93.96975644493733,20.789952792087036,36.796125234731825,31.56371854784743
2020-12-24 10:00:00,3.0034859269433283,94.0332620955221,20.79636498896109,36.79889871798742,31.57061130326704
2020-12-24 11:00:00,2.2985403446057675,93.01587781576146,20.813151234866268,36.81854813586635,31.6051823844885
2020-12-24 12:00:00,2.122748420487433,94.97941718052101,20.92118280557836,36.805389724934805,31.58835481480411
2020-12-24 13:00:00,1.2604806038636767,93.98035411137606,20.787232579822707,36.78758978991535,31.618267954214307
