time,outside_temperature,outside_humidity,room_temperature,supply_water_temp,return_water_temp_setpoint
2020-12-24 14:00:00,0.6009333794013216,96.02161245332145,20.897000344954016,37.20060486505705,31.583413384277122
2020-12-24 15:00:00,0.4099975708600204,97.0072112068068,20.908296185048844,36.800488170618856,31.598772105172678
2020-12-24 16:00:00,0.39927230912261225,96.98259594332288,20.970684907110563,36.82642184341519,31.6269401141884
2020-12-24 17:00:00,0.5987544944958989,96.97600404760487,21.02728986187911,37.588376714699905,32.01417279082112
2020-12-24 18:00:00,0.792657632219593,97.04086005756035,20.97195158698075,38.00527906447273,32.40694371630657
2020-12-24 19:00:00,0.9717336125467427,85.01535663457408,20.9010537848891,37.2089649537803,32.402398557055136
2020-12-24 20:00:00,0.5825354113698403,87.97308878839993,20.774017002484868,36.76823897168971,32.402739335574005
2020-12-24 21:00:00,0.20451430680921298,91.01216830818127,20.785730910230342,37.214701502252886,32.38779492635033
2020-12-24 22:00:00,0.3887692632055797,89.9923565658514,20.772891155391555,37.189284341566534,32.4150966430454
2020-12-24 23:00:00,-0.7829415481091706,92.98798701799514,20.69321808380668,37.20846109658559,32.4026434873409
2020-12-25 00:00:00,-1.6180772090429936,94.99262118189287,20.553384109177404,37.01551714090662,32.44432704585542
2020-12-25 01:00:00,0.30711138906749635,96.01968738554243,20.582384445583546,37.17399490543116,32.40576353158405
2020-12-25 02:00:00,1.2922125680022416,81.96370833523503,20.56830927391302,37.181531194977865,32.385105797189304
2020-12-25 03:00:00,2.725715430298466,79.98847448155199,20.47690767415521,36.75730960820177,32.3918015174625
2020-12-25 04:00:00,3.6272998474987705,60.992832004172904,20.48682392425603,36.82108547119907,32.43530596986665
2020-12-25 05:00:00,3.92458258710469,54.001958316475566,20.523828941303513,36.81080173350759,32.41056864277032
2020-12-25 06:00:00,4.129052201049698,49.98500030688114,20.532651969012665,36.8003764140809,32.371936200410026
2020-12-25 07:00:00,4.705785002700115,46.954683958372584,20.466962350021696,37.21316719022388,32.38945386648792
2020-12-25 08:00:00,4.019232758350963,49.95876886556899,20.322477408391002,36.759592009291616,32.42997251980215
2020-12-25 09:00:00,2.7909142838148693,46.014400404595584,20.533281285405184,36.80436399328701,32.037070717357295
2020-12-25 10:00:00,1.9567457546275673,45.989427301420235,20.719713408216162,36.807214194861366,31.999583274944612
2020-12-25 11:00:00,0.49649493579780635,52.02534792047015,21.01111399291138,37.19362744121958,31.998133535794015
2020-12-25 12:00:00,-1.3907113384487968,66.99117816290972,21.1107430073726,37.42090721661243,32.01664887342582
2020-12-25 13:00:00,-2.8028288054749795,74.02583345594957,21.18147619384996,37.61664560682694,31.99243492439471
2020-12-25 14:00:00,-2.9327208232240407,65.98883039631245,21.186902503811954,37.20479312837998,32.01445040170488
2020-12-25 15:00:00,-2.70492850459943,68.0236496003429,21.17526477540999,37.4124601641014,32.02058467549789
2020-12-25 16:00:00,-2.980863504130566,72.02959139346036,21.176430153971744,37.42249391727498,31.944020647310857
2020-12-25 17:00:00,-3.4372015407920022,75.97880776240352,20.99706532919169,37.61201182786311,31.9992437861267
2020-12-25 18:00:00,-3.914586126681835,75.98871693858189,20.686520905222732,37.2259718814949,32.37741758139275
2020-12-25 19:00:00,-3.793867205744179,73.9882348827751,20.300226295951433,37.9914283430513,32.003924013592055
2020-12-25 20:00:00,-3.691444928846613,72.96637430679925,20.47974904402378,37.203984561974806,32.01171904011184
2020-12-25 21:00:00,-2.925259399973815,67.01503212797002,20.498817641506207,37.6284627347016,32.41282422494469
2020-12-25 22:00:00,-3.311488707436155,67.00295302977389,20.52288064003268,37.60452774809363,32.38477349908722
2020-12-25 23:00:00,-2.60310580863805,62.036259469836814,20.47211513599483,36.81295225455218,32.43171814707925
2020-12-26 00:00:00,-1.803368288375249,61.0155117488343,20.516673554979285,36.78126122243714,32.40085415538756
2020-12-26 01:00:00,1.307141632440071,52.994264844104755,20.48518225900096,37.212003312548276,32.42075956885999
2020-12-26 02:00:00,3.668714704624663,48.01509270826777,20.50613413619459,36.77250479792452,32.36616956534389
2020-12-26 03:00:00,5.093469107875322,41.998525187967175,20.476696362035856,37.21710979387113,32.393440118909325
2020-12-26 04:00:00,7.0878576117346395,36.96412529809109,20.272050284009495,37.21075755795976,32.409316152149245
2020-12-26 05:00:00,8.189238647561632,34.015698159867355,20.54934478433508,37.19215807955786,32.42051626832668
2020-12-26 06:00:00,8.309802004465439,31.987049826739668,20.258472715436948,37.168956172782835,32.41145581408812
2020-12-26 07:00:00,8.682785029908265,30.980487103340817,20.3301643958866,37.18734301400075,32.39752823758946
2020-12-26 08:00:00,7.914818989844848,33.96282844817722,20.333252536025153,37.58649074075412,32.00772038215354
2020-12-26 09:00:00,5.388550452102767,41.99164026225688,20.46395013090613,36.42221536274663,31.559090721982926
2020-12-26 10:00:00,3.3918993427828115,49.98974369310897,20.500790868968945,36.40828156583622,31.594827672794214
2020-12-26 11:00:00,2.199762589029188,53.98337329848411,20.001462018527768,36.83356759946027,31.613300843907297
2020-12-26 12:00:00,1.7863027742283657,57.02139620771992,20.303307821082313,36.80454229959089,31.60955750967468
2020-12-26 13:00:00,1.990226708462322,56.99278927387462,20.714342192310802,36.78970034322412,31.61230453809688
2020-12-26 14:00:00,1.4977182842898138,61.98961003683985,20.798290676676345,37.01530195906034,31.58985715134881
2020-12-26 15:00:00,0.8901365728976444,66.01701619483349,21.020423270538686,37.23464763874222,31.590878599503828
2020-12-26 16:00:00,0.6828204503913596,68.03523081057826,21.011611594671276,37.190281444627836,31.54859418293134
2020-12-26 17:00:00,1.1195671374018734,68.0001269955584,20.780944062167293,36.79262305802685,31.62199991518887
2020-12-26 18:00:00,2.0907687393802843,65.95722419891779,20.917305717926407,36.820509113440494,31.61098705303835
2020-12-26 19:00:00,2.1024506447664146,65.99740412715167,20.973221601921857,36.79540679178766,31.635931211966025
2020-12-26 20:00:00,1.7815764433211279,67.99675107758557,20.80897649046054,37.159514446081886,31.594937672832334
2020-12-26 21:00:00,2.6222644226096974,63.021806105904275,20.684522594707573,37.21817562760228,32.007939916711344
2020-12-26 22:00:00,2.072986569589848,66.00882071131055,20.776012390169598,37.147411088554556,32.009991466881225
2020-12-26 23:00:00,2.3151156167629483,64.00316769086331,20.91043513014619,37.1772742869713,31.989248011509783
2020-12-27 00:00:00,2.2109681358944053,66.00444889899569,21.099726101507827,37.20487175167871,32.00665349129187
2020-12-27 01:00:00,5.404499560089658,56.0184607919679,21.003619755137667,37.22064587666746,31.9885480820584
2020-12-27 02:00:00,7.681696326196802,49.00222932320063,21.044077819520997,37.21548154855853,31.9984835966564
2020-12-27 03:00:00,9.603665681826033,43.97294380515835,20.994977264674503,37.576225347743915,32.030766639032784
2020-12-27 04:00:00,11.471466822313502,35.9974857139477,20.959855563072356,37.58555425105434,31.990471238577086
2020-12-27 05:00:00,12.490986635845859,31.94788220890659,20.9707394520248,37.61354067055461,31.9474936765746
2020-12-27 06:00:00,12.791827173355264,33.956194217555904,21.00410073575776,37.41400494963463,31.995354993708293
2020-12-27 07:00:00,11.993704754753333,38.983416849962,20.970087633032655,36.41396419428647,31.593406077783893
2020-12-27 08:00:00,10.706137254847116,42.02345411999891,20.786292873146216,36.783146323867214,31.6191266302575
2020-12-27 09:00:00,9.502657358438306,44.97943594270124,20.976514005721913,36.774439985863964,31.613624344819012
2020-12-27 10:00:00,9.011413227898094,49.00486920110748,21.03347033187596,36.80578493380365,31.57977948110308
2020-12-27 11:00:00,8.619665680275462,49.970060592567556,21.088700077424246,36.993453659597044,31.595319740545563
2020-12-27 12:00:00,8.33297181228066,51.00517800429388,21.093104649061445,35.99340133905133,31.60042870296368
2020-12-27 13:00:00,8.39301113352895,49.98239941645736,21.11352552304203,36.428140299612785,31.59795853843262
2020-12-27 14:00:00,7.939980616030387,47.99954868476446,21.188083627095423,36.39796496389483,31.587729920895686
2020-12-27 15:00:00,7.716858949350544,46.015239302733974,21.208749963636688,35.98557926807549,31.59995493909117
2020-12-27 16:00:00,6.450088214214941,51.01389223849764,21.209000843087495,35.9698620416276,31.57871070694366
2020-12-27 17:00:00,5.9867384271491515,52.991295690922705,21.21547469555047,35.81079286146703,31.617381440433327
2020-12-27 18:00:00,4.501322785184592,56.98386317932042,21.093187353624067,35.980994124287186,31.627875883178362
2020-12-27 19:00:00,4.1255534320527065,59.01709586993707,21.202455509219373,36.025788757979676,31.573074272668222
2020-12-27 20:00:00,3.603166752354993,60.97429374048884,21.096469701381928,35.824875232491785,31.594564829998813
2020-12-27 21:00:00,3.6163554112464302,63.001647308670464,21.263735315333,36.418109241556714,31.618167901165226
2020-12-27 22:00:00,4.274944977284183,66.01318162169629,21.465554298397446,36.380907271322066,31.585939620153866
2020-12-27 23:00:00,4.235833066823404,70.98229275878094,21.58100543740979,36.39705107344015,31.562037989113485
2020-12-28 00:00:00,5.80863041799384,68.04287626678097,21.492252617022363,36.40830100703667,31.59236243444747
2020-12-28 01:00:00,7.580989147501883,64.95867045376515,21.487360983266456,36.40678000381164,32.005694481098814
2020-12-28 02:00:00,9.792218638495642,60.014501653260965,21.532824992811587,36.38855678222762,31.991306674414766
2020-12-28 03:00:00,10.68526504321881,55.02276765196607,21.467514722614556,36.80000214372626,32.06749085145327
2020-12-28 04:00:00,11.31807700379361,53.00886650184908,21.47857872038623,36.813948416404465,32.015446169472135
2020-12-28 05:00:00,11.584996270383115,53.03285733085818,21.546336283130724,36.40879865696064,31.996827794788775
2020-12-28 06:00:00,12.490945010895178,49.008033360774164,21.648576941929957,36.38313639304965,31.975353676552185
2020-12-28 07:00:00,13.004031552566277,47.00406777159275,21.512202237105573,36.38076100688128,31.983060192722338
2020-12-28 08:00:00,12.796038532583555,48.001559307378876,21.47908693174836,36.18836341590447,31.58397407791319
2020-12-28 09:00:00,10.60116242061063,58.01103713577813,21.44591966203156,36.01119199626667,31.605559269848754
2020-12-28 10:00:00,8.065325280778872,67.97682713924054,21.82523918334518,35.990997428308404,31.559925382111718
2020-12-28 11:00:00,6.509829660234553,76.02298098232369,21.970669586422247,35.788260450471974,31.594594493288227
2020-12-28 12:00:00,4.066065730265348,86.02495022706196,22.100429048398105,36.00089421504338,31.60413175314861
2020-12-28 13:00:00,5.24419676482242,83.99063540388404,22.116056854272575,35.997069114507966,31.579129709085546
2020-12-28 14:00:00,7.518658828938902,70.01381186960171,21.990374168720855,35.583458969781866,31.5992175867178
2020-12-28 15:00:00,6.407737466459247,74.00284191939613,22.006517939999817,36.0030428336001,31.59576955366433
2020-12-28 16:00:00,5.888756824330807,76.00574235186916,21.98550557924161,35.95266490267675,32.01381729591919
2020-12-28 17:00:00,5.511565104860189,77.0113264889527,21.815923409176868,36.80280947760363,31.98048320095902
2020-12-28 18:00:00,5.047449488165902,73.04521331297798,21.6262512510857,35.98684254027253,31.9945998224031
2020-12-28 19:00:00,4.0724880200744025,76.9996987805889,21.71455011268827,36.815998630260225,31.995103627477757
2020-12-28 20:00:00,3.7329961098900433,77.96965463344156,21.704806901699758,36.384070060436926,31.975468079189014
2020-12-28 21:00:00,3.0969037551035266,75.00568004056338,21.792183992143926,37.1946581252523,32.42611755461401
2020-12-28 22:00:00,2.0919868993680635,71.97754080293728,21.8052106084906,37.194383226213006,32.36436425121646
2020-12-28 23:00:00,1.392674260103389,70.01609576844258,22.005514379421534,37.987177970426956,32.40640489424601
2020-12-29 00:00:00,0.8122521841385606,73.98556535689318,22.135752928930398,38.0034937088986,32.785051183152056
2020-12-29 01:00:00,0.508214179482126,67.0189362184748,22.07589842022769,38.63545945118295,33.19841649840317
2020-12-29 02:00:00,-0.22440956910833618,46.00934410616159,22.110063182770812,39.18833313359661,33.199671572246395
2020-12-29 03:00:00,-0.1862714781642588,34.02256436574844,22.110783997786495,39.032535816065824,33.233450594977874
2020-12-29 04:00:00,-0.907864250843114,29.00511882107493,22.004950264441025,39.037213513227435,33.17432272929982
2020-12-29 05:00:00,-0.9303250884398951,26.00450730815783,22.032509060669774,39.17515143458504,33.19580893988824
2020-12-29 06:00:00,-1.2010435827618056,22.986349302116743,21.98392595175953,38.76982509607925,33.196470458439244
2020-12-29 07:00:00,-1.2776057596369979,24.00063428327862,21.98057382000391,38.794472054468095,33.184853999238
2020-12-29 08:00:00,-2.101564762411359,23.014542228621412,21.988262613488168,38.80708865657054,33.17753552792316
2020-12-29 09:00:00,-3.6938423048161257,23.02173982837807,21.989607033079142,38.796903136579424,33.19732641183631
2020-12-29 10:00:00,-4.596498941770546,26.023349047102677,21.659378991288214,38.84120806423053,33.57688851382118
2020-12-29 11:00:00,-5.014714167619624,23.009880697915396,22.000093912841997,39.58437339372233,33.63216080427555
2020-12-29 12:00:00,-5.697838892717089,27.011343309959372,22.073226242494897,39.59545494512729,33.62094575141668
2020-12-29 13:00:00,-6.114081621384524,27.974928872538538,22.195739986207258,39.61880624783137,33.59231320759344
2020-12-29 14:00:00,-6.713921248471924,32.02794830949633,22.46910636940902,39.97870497055644,33.574797281912126
2020-12-29 15:00:00,-7.086286938993669,33.00460988028739,22.476757191039272,39.993938472965894,33.99432244595331
2020-12-29 16:00:00,-7.512491192914526,35.99222948474055,22.083760707550258,40.04181739777614,34.029812598857404
2020-12-30 09:00:00,-1.1058310267548492,24.995502915423373,21.21162648699449,40.79878935121162,34.38230185558062
2020-12-30 10:00:00,-3.175523892132113,41.99925586614496,21.607215139395695,40.78028651409985,33.98338722421128
2020-12-30 11:00:00,-3.2055994001386403,36.0095114495679,21.787648103778345,39.592591669664394,34.00175479335287
2020-12-30 12:00:00,-3.6776318767661857,42.00080419805937,22.087288252819086,40.20419299777662,34.416453680439666
2020-12-30 13:00:00,-4.367577719289462,47.00265207048952,21.976848789886176,39.97934108833535,34.41873832013274
2020-12-30 14:00:00,-4.382283027413119,50.00987285186699,22.302763009979987,40.00709393095636,34.40159912311512
2020-12-30 15:00:00,-3.9054295149131986,52.015833391042236,22.494136174151244,40.02735597886845,34.374708680373985
2020-12-30 16:00:00,-3.9603239903635035,55.025801940879056,22.48520320350091,39.98796436297477,34.387119723190786
2020-12-30 17:00:00,-3.4940722242314486,50.00003779795236,22.207101181785585,39.959559472199004,34.40915027591701
2020-12-30 18:00:00,-3.4087193551808284,47.99295149437921,22.20568650137399,39.99862005432154,34.3828498493978
2020-12-30 19:00:00,-4.0104358301378396,52.98281520045556,22.04673480387745,40.00684397891786,34.39124381983774
2020-12-30 20:00:00,-3.393269892077864,53.99589390065287,22.105286733729216,39.98944157411569,34.37728070160737
2020-12-30 21:00:00,-2.520258632747315,53.962971779324164,22.085067624301818,40.01697229727771,34.44099242177734
2020-12-30 22:00:00,-1.8915635331964926,52.98853064480502,22.18619773557341,40.00944202404453,34.77937991174619
2020-12-30 23:00:00,-1.4770290151356187,52.982942422808854,22.210641589522552,40.011328108240384,34.40707476433891
2020-12-31 00:00:00,-1.03442889004391,50.960776588963796,22.019204831339668,39.60543586478302,34.38837204120285
2020-12-31 01:00:00,-0.21044129579895554,51.984141594210115,21.847053868276006,39.59964413396519,34.41020011826311
2020-12-31 02:00:00,1.7980951368959748,40.98279524839041,21.776507401843205,39.578282039839,34.40098655889758
2020-12-31 03:00:00,2.9919512827399517,33.02663300514473,21.79047465782537,39.61834631469949,34.4020818531875
2020-12-31 04:00:00,4.159691837710857,28.979763148135792,21.684428388845557,39.603604287231505,34.41765470833354
2020-12-31 05:00:00,5.133403309083,28.02094041369033,21.705264261720046,39.97481290379338,34.40906814217998
2020-12-31 06:00:00,5.49274308427661,26.043322635809314,21.625946023224937,39.60360370214401,34.43539331888179
2020-12-31 07:00:00,4.912137735732234,32.00815138733035,21.612159196114746,39.999808687658636,34.401038145319305
2020-12-31 08:00:00,4.209324262248836,32.97681107926177,21.591750045808794,39.959573795303356,34.40056600824472
2020-12-31 09:00:00,3.1258906181955894,37.009054963400935,21.59219430341542,39.60653046148361,33.98421624642443
2020-12-31 10:00:00,0.8052487695715103,44.986570707301546,21.625421608452484,39.58674574473658,34.03642757883611
2020-12-31 11:00:00,-1.513384399811325,62.01925357207183,21.966508599363852,39.96171970639935,34.004836799393814
2020-12-31 12:00:00,-2.2041871768243544,65.01404078607091,22.228371376903723,39.63308782608661,33.59350394930441
2020-12-31 13:00:00,-2.4195203407562724,70.99845050316067,22.267830711536156,39.61399860642355,33.97883498537134
2020-12-31 14:00:00,-2.1413797658553833,67.98417684608432,22.478140420802976,39.21640683671017,33.99223754867764
2020-12-31 15:00:00,-1.892109767716684,68.99639446679477,22.593867547620636,39.60929546069871,34.018907087683665
2020-12-31 16:00:00,-2.6285837247757646,70.96755729292403,22.336057974357075,39.586581447389804,34.0180708468414
2020-12-31 17:00:00,-3.393105073766767,74.97516842919296,22.27401189848188,38.38086432325397,33.6386820941875
2020-12-31 18:00:00,-3.797703081482816,74.99157173949891,22.296385093258074,38.818054571972006,33.58947235210909
2020-12-31 19:00:00,-4.091982896069812,78.9973385518026,22.134171724748697,38.38446758242304,33.59463568546454
2020-12-31 20:00:00,-3.3834765404891196,73.98830239438762,21.91146526280855,38.75640366743761,33.6086475995304
2020-12-31 21:00:00,-3.208068642496123,74.01790467154797,22.279621759680175,38.790145638871245,33.583231989310576
2020-12-31 22:00:00,-5.271187250341357,84.02816447121786,22.25753903355574,38.785841444117295,33.58396419923281
2020-12-31 23:00:00,-4.114903367158188,77.99335853927018,22.28397927134822,38.76674302060804,33.56442853657808
2021-01-31 00:00:00,-3.5832950793160294,80.00112850254703,22.47198599974573,38.7997050899832,33.635693293726554
2021-01-31 01:00:00,-0.8425200336597983,70.98265617701468,22.289528339845152,38.78567782823404,33.594039905546786
2021-01-31 02:00:00,1.8671743644564782,56.98544957945172,22.099972768854652,38.61203238992289,33.60124481532309
2021-01-31 03:00:00,4.111169936342903,38.9913860582808,22.073740486583304,38.816817679807144,33.555727712164405
2021-01-31 04:00:00,5.681127542440528,38.05515485732355,22.121292367934903,38.80578245337874,33.595912927093785
2021-01-31 05:00:00,6.549026997223203,37.99992175101163,22.126718589013116,38.79500549024788,33.192267416353324
2021-01-31 06:00:00,6.487595648224748,39.99973686303481,22.000356893107103,38.41543685387957,33.21374235934406
2021-01-31 07:00:00,6.416991530792835,41.965159974344324,21.788852862161914,38.41589126364065,33.19613722337434
2021-01-31 08:00:00,5.599457808014648,43.9830029709361,21.773345362664916,37.976799290074965,33.20985537721512
2021-01-31 09:00:00,3.9865226349945675,50.96145676535246,21.80069655475752,38.02742819012871,32.810598442160945
2021-01-31 10:00:00,1.518306877921366,61.99456557266765,21.78522398589629,38.020278571108626,32.808879329820066
2021-01-31 11:00:00,-1.1816438476377702,74.00661300814544,22.01275048920382,36.58555720376034,32.78984128440359
2021-01-31 12:00:00,-2.18967458456243,79.97451270280526,22.216651060745082,37.20488055890273,32.806323722479945
2021-01-31 13:00:00,-2.3904943662411675,84.0017205252127,22.290068505855025,37.215320302183365,32.405460384660145
2021-01-31 14:00:00,-3.2969554144195308,86.03833038268237,22.501555804911504,37.0183993344502,32.414169770795255
2021-01-31 15:00:00,-3.5777547081324905,86.99784302831951,22.597821072077814,37.20100335814089,32.39390589727361
2021-01-31 16:00:00,-4.003618824575765,87.95992549753456,22.62252035962802,37.23439683010218,32.37069506520524
2021-01-31 17:00:00,-4.0824651151747515,90.98710136370923,22.29935328888696,36.82726587722722,32.39485105134595
2021-01-31 18:00:00,-4.9001861728842195,90.9894645081255,22.004446046369345,37.575357644840786,32.396889747528334
2021-01-31 19:00:00,-4.011714116822495,90.03792195308334,22.09851453288899,37.20859404838796,32.40054850145724
2021-01-31 20:00:00,-3.7150982544273066,89.99323812977643,21.992311567150242,37.179648790357064,32.40618895555647
2021-01-31 21:00:00,-4.816053481460261,89.97087601500903,21.789784369540467,37.5967708940689,32.392436488642694
2021-01-31 22:00:00,-5.709175466314199,92.01765555505267,21.736203877058195,37.58014891210315,32.40918606709897
2021-01-31 23:00:00,-4.285592021063392,91.01057784975876,21.709250461088384,37.18441457285393,32.363581463292356
2021-03-01 00:00:00,-4.033209614309966,91.00891721580831,21.578520147818512,37.62362664422164,32.38049238782922
2021-03-01 01:00:00,-1.1934101208948449,84.98754564745926,21.631775498530768,37.614579183825356,32.41389243837002
2021-03-01 02:00:00,1.1924498010965727,76.00306244806285,21.57004927071943,37.40011988093306,32.41482796545455
2021-03-01 03:00:00,3.8046912536814976,58.98941618070636,21.520008288802252,37.19156556661784,32.3690185335456
2021-03-01 04:00:00,5.826797336688987,47.00284299547928,21.504396486035287,37.21109839609339,32.382467804761376
2021-03-01 05:00:00,6.5156539566357345,45.00182994114368,21.510701943125436,37.17031435256353,32.36602955368802
2021-03-01 06:00:00,7.688983517541101,42.002764965486115,21.342418758364477,37.19715815533185,32.38875856909379
2021-03-01 07:00:00,6.987939006067828,47.00808329495406,21.328054585397542,36.80172291499917,32.392471961530696
2021-03-01 08:00:00,5.592003225597853,52.994017186289156,21.320034881798716,36.40496319497932,31.973123411065625
2021-03-01 09:00:00,3.9970731901554335,55.966067353085386,21.290372625379938,35.61592728447575,32.004865542276725
2021-03-01 10:00:00,0.6182036827438319,70.97147921064773,21.50768936213261,35.57605769986675,31.991858935355232
2021-03-01 11:00:00,-0.7831979576975884,78.00418830304073,21.514105560573537,36.00620616127036,31.998485455628416
2021-03-01 12:00:00,-1.515096059069156,82.01381050807382,21.53003543600367,35.97652839545775,31.999451454682877
2021-03-01 13:00:00,-2.298663515867925,83.99515317124002,21.497663285569843,35.20193229748772,31.57581362192189
2021-03-01 14:00:00,-1.142079837861388,81.99691328412398,21.58473796992471,35.63808322137547,31.60809273760481
2021-03-01 15:00:00,-0.7893611487258878,81.98614771388411,21.521226400413568,35.587261272202,31.625556633941837
2021-03-01 16:00:00,-0.4880438848311045,82.01989328950023,21.30106700678155,35.61171165997087,31.619507209850006
2021-03-01 17:00:00,-0.5230760230347347,83.9558735553853,21.299439661525728,35.6059749448305,31.597712056065532
2021-03-01 18:00:00,-0.4856005359225116,81.97954873996933,21.176380035117653,35.5557154572388,31.58894935847562
2021-03-01 19:00:00,-1.8803505363677415,86.98526166583858,20.99236119086709,36.41639425537613,31.24493787814501
2021-03-01 20:00:00,-1.0214972944288732,86.01810841451646,21.125823786289782,35.993709243682,31.636839506875475
2021-03-01 21:00:00,-2.4986995759475676,91.05763865876551,21.068349105668403,36.00458447360671,31.604085959198105
2021-03-01 22:00:00,-3.2184320626558973,92.97769125692498,21.08736090921026,36.01254349872549,31.58024141745877
2021-03-01 23:00:00,-2.7164523278242227,90.96687719034503,21.106726414943147,36.431321276028974,31.625997802601624
2021-04-01 00:00:00,-2.709227876829237,90.98481915134253,21.084477670092383,36.37033579744154,31.592628321930995
2021-04-01 01:00:00,-0.18058938447306294,86.99948535528877,21.075208049797073,36.38594267623716,31.58136213793926
2021-04-01 02:00:00,2.7924489616164063,75.0059379059712,21.141010580699582,36.40762999383635,31.619378101362333
2021-04-01 03:00:00,6.611470506872455,56.99238800010348,21.005027076734144,36.38913280767799,31.59070711017253
2021-04-01 04:00:00,8.205938519282792,48.965377653489284,21.010174172263987,36.400061569276254,31.61306825331245
2021-04-01 05:00:00,8.095097801522911,51.02987690136875,21.024547801537597,36.414142145079026,31.58499410582974
2021-04-01 06:00:00,8.506250789283405,51.015421315008275,21.006710945646425,36.41129919502216,31.617369112902246
2021-04-01 07:00:00,8.180718731215416,50.039109423828755,20.99710718665687,36.39721487669743,31.60450555425134
2021-04-01 08:00:00,7.6324477396015125,54.98611959384244,20.973588351056133,35.58625193493929,31.5853222408446
2021-04-01 09:00:00,5.898858725237909,60.98463992836637,21.20218217974998,35.582338968416494,31.224450813114405
2021-04-01 10:00:00,3.7949136657231786,68.98716877433627,21.279629837735357,35.59638264382033,31.20009668586309
2021-04-01 11:00:00,0.8535726145174791,81.04103000469824,21.317418935692867,35.58676032549117,31.22785788905017
2021-04-01 12:00:00,-0.4160727318800815,87.01712705970971,21.297603540140138,35.56653011653622,31.19064522993654
2021-04-01 13:00:00,-1.2039826927110653,89.01583826590748,21.170071405322304,35.6093880359415,31.19128415108652
2021-04-01 14:00:00,-1.5108267470246468,92.00163752310932,21.32304130619873,35.58146363540935,31.180082338548928
2021-04-01 15:00:00,-1.8041113344478157,93.03310497972002,21.21525834467544,36.37972302928517,31.619206518681008
2021-04-01 16:00:00,-1.9219676976888218,94.00918373564436,21.11507615418533,36.413590369680776,31.59110850604553
2021-04-01 17:00:00,-1.8988610155297514,94.02392551295894,20.963577978667473,36.37820502699011,31.622009516389113
2021-04-01 18:00:00,-1.9959480705985466,93.9952086397728,20.96468174170378,36.385592855723495,31.602060052156045
2021-04-01 19:00:00,-1.7115529424216815,95.00808931057092,21.068834950585273,36.00614618284704,31.590797476046156
2021-04-01 20:00:00,-1.696638254222727,94.97968936416059,21.510827874906624,37.212994172488344,32.00927733608961
2021-04-01 21:00:00,-1.2932320613618065,95.97509088014775,21.607988035650575,37.22257433678313,31.978066115434874
2021-04-01 22:00:00,-1.0650079694395602,94.02400982895732,21.799414885062852,37.223614960043655,31.992430057898638
2021-04-01 23:00:00,-1.2875398725962717,94.00358490700279,21.694946889289465,36.81623548007893,31.978716803293622
2021-05-01 00:00:00,-1.1214328835017018,92.97610563403323,21.49111531475339,36.821961514782735,32.01762626078954
2021-05-01 01:00:00,-0.22133957970624937,90.96558899975905,21.300559882945386,36.8119484903398,32.00943412177687
2021-05-01 02:00:00,0.8735186664530512,88.03197833012372,21.18180677715614,36.80428997568808,32.0118559697842
2021-05-01 03:00:00,1.8935795940249498,85.97987087945725,21.1768501213508,36.77636821323466,31.974645052414242
2021-05-01 04:00:00,2.9943140203952874,89.00822532144107,21.23346753106771,36.825658184469255,32.009242684977586
2021-05-01 05:00:00,3.935048826469089,87.98884629688904,21.09216757853989,36.40263038174389,32.0353090076859
2021-05-01 06:00:00,4.893793541518432,87.99777383380366,21.187865896568805,36.421694144213234,31.98626834357193
2021-05-01 07:00:00,5.106739737629701,85.97574714059054,21.111050060618844,36.61180634143576,32.00517973685344
2021-05-01 08:00:00,4.778506725922026,87.00565202829544,21.088853461110567,37.160291348564336,32.03148369051169
2021-05-01 09:00:00,3.675209537030602,92.98791278678297,21.064362628528396,36.7673263507412,31.99110525406358
2021-05-01 10:00:00,2.9259613752420095,93.97595637595971,21.11290816641528,36.78376994363081,32.002568140943886
2021-05-01 11:00:00,2.6847709317090005,95.96648009446191,21.21670901163743,37.1823811063967,31.965695072958255
2021-05-01 12:00:00,3.224106579165964,95.99856216550353,21.290625537926925,36.78499830513157,31.992734077500305
2021-05-01 13:00:00,3.1140569969413985,96.03682126790756,21.327302159711895,36.77880658472443,31.994917439491655
2021-05-01 14:00:00,2.926170250501283,95.98313693689337,21.285260694619215,37.62449336344097,31.996054193512286
2021-05-01 15:00:00,2.8890393738302604,96.00227607327815,21.286447552479324,37.57383469513161,32.393650437329285
2021-05-01 16:00:00,2.5124246133135806,97.00965829562958,21.306243943641544,37.59314545082608,32.03936762372645
2021-05-01 17:00:00,2.3318253833413394,96.9942028074509,21.18429512206517,37.178338553055575,32.39804015841377
2021-05-01 18:00:00,2.18197688870071,97.99995111817536,21.529381330030958,38.060146115047345,32.41741739514905
2021-05-01 19:00:00,2.420004142349767,98.0128385314052,21.285060573498,37.986036740382495,32.43681215124303
2021-05-01 20:00:00,2.2076941942531496,97.9817976432978,21.211994158583817,38.01878164314351,32.398456807757576
2021-05-01 21:00:00,2.319251028864045,98.00479080089711,21.184396321118335,37.99367190144433,32.4307590449067
2021-05-01 22:00:00,2.201062860129534,98.00287535648532,21.070151729192908,37.97076961685858,32.36616255018986
2021-05-01 23:00:00,2.188096389415299,97.99754431613108,21.10788068146569,38.78795212193734,32.76272043291748
2021-06-01 00:00:00,2.3074621329953255,97.98901703935692,21.061082240638704,38.77572853245222,32.7700607334094
2021-06-01 01:00:00,2.701760462346917,98.02917916104336,21.002923943055528,38.79899768490911,32.78339689923815
2021-06-01 02:00:00,3.0966020765652114,97.9737061904607,21.005985573296485,38.38165325928089,32.78220339802066
2021-06-01 03:00:00,3.3103463729270026,98.01540611217108,21.025197066856233,38.42503117408302,33.21453572123394
2021-06-01 04:00:00,3.293101257323836,97.98650666634039,20.992735090977842,38.39584949021594,32.812824861324174
2021-06-01 05:00:00,3.3105292969467457,98.03598446595284,20.982359537405028,38.424339053093675,33.19559307568962
2021-06-01 06:00:00,3.2904965219828317,97.93837487326564,21.018871660557153,38.40646024868417,33.22006116229678
2021-06-01 07:00:00,3.3930833903759727,98.00602901625238,20.998235777949695,38.79353850315869,32.74991117723371
2021-06-01 08:00:00,3.4376718018604366,97.9653372282661,21.02931591319225,38.58439746485393,32.81783928736169
2021-06-01 09:00:00,3.314829774511591,97.99613569719513,21.109304255548295,36.02080322634535,31.99290802812539
2021-06-01 10:00:00,3.595934375758965,98.996000500583,21.050843304004204,36.40960403379297,32.00678354287895
2021-06-01 11:00:00,3.704145090185261,99.03818228310263,21.037759097638062,39.196537272756956,33.20483511145094
2021-06-01 12:00:00,3.6899294027240996,98.98422014835374,21.02024688662016,39.21082107915238,32.753169195023084
2021-06-01 13:00:00,3.8076486406839165,99.01261313499128,20.980526944165018,38.791319258397166,33.209467203079036
2021-06-01 14:00:00,3.6110448050660384,98.99927611130592,21.013381582699967,39.00695773566381,33.18816297775438
2021-06-01 15:00:00,3.2171462839501572,98.9979319959792,21.025165743967342,39.01307593423254,33.19481752569583
2021-06-01 16:00:00,2.9563355046884237,98.99884564141944,21.02215897780067,39.00701406494474,33.188601891695875
2021-06-01 17:00:00,2.891201006948343,97.97016961375829,21.01265978317216,40.38440819627981,33.60357198626933
2021-06-01 18:00:00,2.7881368863264324,97.99205802737414,20.79252745913349,36.39286297369043,32.00361009958024
2021-06-01 19:00:00,2.4161172458533375,96.9672188703635,20.783274750853476,35.9967226204766,32.01609966870877
2021-06-01 20:00:00,1.706614629426226,96.98460589649112,20.845948571705478,36.42460483956167,32.02939079100508
2021-06-01 21:00:00,1.691935564096744,96.99752271503115,20.792609372498035,36.798350674096234,32.024273874635334
2021-06-01 22:00:00,1.6956766618157413,96.99069271975645,20.79487533644404,36.77123185638728,32.01004637886132
2021-06-01 23:00:00,1.770210748873237,98.00559992883913,20.706770266307412,36.37201467680228,31.975095094865434
2021-07-01 00:00:00,2.0789130452393403,97.9688444840651,20.68649618379075,36.41839024813504,31.961497408666602
2021-07-01 01:00:00,2.8919718176453006,96.01886725404157,20.68601415123743,36.43592524676101,31.992322835641783
2021-07-01 02:00:00,2.311183041523726,95.01394049055092,20.616759609160507,36.367281689590236,31.999278944253696
2021-07-01 03:00:00,1.9870710751338367,95.00075950289988,20.60907779289568,36.78405072130107,32.00035072934725
2021-07-01 04:00:00,0.7117337456467634,95.00852356565382,20.521621357515464,36.76210075554866,31.995792394730906
2021-07-01 05:00:00,0.2669478512852944,96.98857460493161,20.509796617330966,36.766938016403444,32.01511253193477
2021-07-01 06:00:00,-0.10922866044166366,97.01505080386143,20.485514320480366,36.77694914455636,31.62744751752772
2021-07-01 07:00:00,-0.6085966268446108,95.97738940220222,20.300459385715676,36.825235302167215,31.60069123304046
2021-07-01 08:00:00,-0.7924444673831922,96.01081554748247,20.292029144122104,36.81241311432092,31.598488009998817
2021-07-01 09:00:00,-0.92418975102402,96.0195596513936,20.295435326798106,37.17169535745171,32.02070150563777
2021-07-01 10:00:00,-1.0007663971593865,96.97701015762668,20.2749045814822,37.19278074922456,31.967127831394947
2021-07-01 11:00:00,-0.9040055518840316,96.9846367191314,20.34277851905868,37.42547462516698,32.0013472301973
2021-07-01 12:00:00,-1.2161034770708024,95.00341515631321,20.20592079946594,37.99176045352502,32.43068067039044
2021-07-01 13:00:00,-0.8117401239855274,85.00393917916647,20.248835850392258,37.96498355939705,32.39368415220897
2021-07-01 14:00:00,-1.1866260741992654,88.01241332158314,20.106685973213914,38.784275163834344,32.426654982844354
2021-07-01 15:00:00,-1.4159324740952428,81.98467136166568,20.078500196431808,38.79302670381559,32.78797136884844
2021-07-01 16:00:00,-1.704234770659076,84.98902915765902,19.945618742618862,38.802901821184946,33.20912478074786
2021-07-01 17:00:00,-1.9849377536104862,82.98753194698072,20.001906527033874,39.992685542363446,33.19535204011116
2021-07-01 18:00:00,-2.5993213594295157,79.02443277144073,20.029415414137482,41.21241704298919,33.58333267352486
2021-07-01 19:00:00,-3.2018358528117585,75.97829563458828,19.77638575281521,40.425440917468286,33.59713769298902
2021-07-01 20:00:00,-5.802181000181159,86.02060671906509,20.095664807715995,40.40487689594206,33.572558771453274
2021-07-01 21:00:00,-6.171578986666142,89.00023278800369,20.08630860481806,40.440652206202955,33.60242734213874
2021-07-01 22:00:00,-5.0992417947248665,76.03210063350294,20.103361559487546,40.399384476183556,34.002912319128086
2021-07-01 23:00:00,-2.7266862606200135,68.0150057075625,20.065998520478814,40.81141362820229,33.988377915539154
2021-08-01 00:00:00,-3.0071366831347026,66.98168198016413,20.191540107819048,40.381301672871444,34.02324257139285
2021-08-01 01:00:00,-1.2269133818141398,62.02434316614364,20.077870820778614,40.37997512383639,34.01979019301082
2021-08-01 02:00:00,-0.2701110658289342,57.98727321696217,20.181469922016447,40.41193818480115,34.0095089844561
2021-08-01 03:00:00,0.2018943618056223,59.00136655981705,20.12789059284,40.01436711402384,33.957723351413
2021-08-01 04:00:00,0.665597812599513,52.97088618888823,20.090115331069384,39.99354513850018,33.98256809639804
2021-08-01 05:00:00,1.27774497022743,54.01908851881512,20.1098691949139,40.398959980899804,34.010307083043436
2021-08-01 06:00:00,1.8071165937855098,54.97744560577835,20.083690045293476,40.39345230500606,34.01686025539008
2021-08-01 07:00:00,2.3089085526710575,53.005815459169256,20.105652372437575,40.397374838230476,34.0075500604154
2021-08-01 08:00:00,1.9913756459850207,51.988015711765975,20.097215032200673,40.40908082174746,34.025482933561484
2021-08-01 09:00:00,0.7418040682036944,59.98197111544943,20.201878859590796,40.41954310635228,34.03519797617013
2021-08-01 10:00:00,-0.6899615016979075,73.01097168125598,20.312349518579417,40.41820939421619,33.99280621980735
2021-08-01 11:00:00,-2.302518665513198,82.99346437831264,20.51822389348349,40.40408702432394,34.011001310709574
2021-08-01 12:00:00,-2.68784497329697,82.98159146420623,20.479729096460428,40.40431066751932,34.00848607855971
2021-08-01 13:00:00,-3.0850744961800993,82.00624843598499,20.605278109511108,40.41320602338705,34.016365839574874
2021-08-01 14:00:00,-3.3937110824142174,84.97620475270958,20.60447747617401,39.59786274473372,34.00795853610415
2021-08-01 15:00:00,-4.108359101431287,84.00269618533196,20.574835504733592,39.57900188098925,34.00975564602697
2021-08-01 16:00:00,-4.300899752629453,86.00670650021219,20.55692428381768,39.59820900358555,34.01730039210545
2021-08-01 17:00:00,-4.300799494096105,85.99976988376841,21.296775111064186,39.65137073236058,34.01082364114865
2021-08-01 18:00:00,-4.7849598271017,87.9943198180321,21.281941218051827,39.56984348102592,33.987976865672536
2021-08-01 19:00:00,-5.271303065734468,88.9919906207691,21.233732224679905,39.60367901031066,34.00795131944027
2021-08-01 20:00:00,-5.586358358654549,89.04061207075196,21.162505154786533,39.63802482495942,34.01100058401409
2021-08-01 21:00:00,-6.093453100239017,91.00125641392188,21.104965681070908,39.62568536501015,33.99855164996511
2021-08-01 22:00:00,-5.7652081779078035,89.99894989375584,21.291609961356478,39.59867181608312,33.9762428629131
2021-08-01 23:00:00,-6.088451973743032,90.02611958934355,21.08104572251794,39.78036661128557,34.00146162677537
2021-09-01 00:00:00,-5.713259075988581,90.03303894928224,21.02027022982868,39.55846213368066,33.60508429748288
2021-09-01 01:00:00,-3.098727535700151,84.01298735404917,20.997604672928944,39.60441938441059,33.59307518886336
2021-09-01 02:00:00,-0.8678260141689614,69.99694273155282,20.770895093269726,40.017749976254784,34.04632715125342
2021-09-01 03:00:00,1.7778678072719503,56.9678736096683,20.833188700723333,39.58468247657357,34.032610746446004
2021-09-01 04:00:00,3.6035766270517655,45.02642303174918,20.71959589680158,39.58439777656744,34.011974762424074
2021-09-01 05:00:00,4.423114432698057,43.01730497539115,20.695868453214825,39.5852711378006,33.99981626480478
2021-09-01 06:00:00,4.577826963980702,41.01752633312672,20.71246325125005,39.58032018303139,33.572594608029526
2021-09-01 07:00:00,5.312911652283759,40.00561336940237,20.610509942797204,39.597872380495716,34.010295177401055
2021-09-01 08:00:00,4.785350211464403,43.98735729147748,20.60330268206376,39.62295289456682,33.56669097686676
2021-09-01 09:00:00,3.417501840543838,51.02285047480544,20.68908867301704,40.01558765716131,33.599493980847825
2021-09-01 10:00:00,1.497871753321286,57.988563534171,20.77896943177978,40.007517753503116,33.614959368812535
2021-09-01 11:00:00,-0.10354816504327036,67.98914135408629,20.7806644266887,38.39165991956211,33.19823944090954
2021-09-01 12:00:00,-1.5040309874539375,80.01521810275003,21.017168211252827,38.00437762026308,33.20881612585191
2021-09-01 13:00:00,-1.9221747991528653,83.00490850307817,20.98631185255472,37.19317486092183,32.83148757348999
2021-09-01 14:00:00,-2.0122843936537502,87.01804172237685,21.302155602089396,37.58991745661702,32.79998303152879
2021-09-01 15:00:00,-0.8061024026485553,80.01089700119151,21.691667127909945,37.998498698947216,32.78377898825134
2021-09-01 16:00:00,-1.368681581596436,84.01431651020101,21.816320794267263,38.00049001112386,32.77884904243324
2021-09-01 17:00:00,-1.1956668375900321,82.00399662233414,21.575276281370808,38.02348962148197,32.76911229829238
2021-09-01 18:00:00,-1.9010234796300167,86.0069476646761,21.613918656335976,37.57675087224937,32.79290342878022
2021-09-01 19:00:00,-3.4258235473561616,90.98211092380261,21.805762200679066,38.037799908475584,32.83309014923132
2021-09-01 20:00:00,-3.30359840342939,89.96610117110633,21.5935276749946,37.626910315631726,32.797126800591776
2021-09-01 21:00:00,-2.6025891734108186,90.00967427984718,21.299481300098602,37.568692554987294,32.8340267907024
2021-09-01 22:00:00,-1.6110486206658954,85.03646145317373,21.27611747958479,37.58269807132255,32.77119754522767
2021-09-01 23:00:00,-2.1698845964720266,88.00499021683999,21.215336377140062,37.63129890480616,32.80019554634236
2021-10-01 00:00:00,-2.357055554878028,87.00456109507967,21.224058998155,38.03190134367706,32.77296557516368
2021-10-01 01:00:00,-0.6769072410348339,84.99287310438895,21.09781595264638,37.98391315985638,32.798331189783404
2021-10-01 02:00:00,0.8991563441749411,74.98367239913411,21.087205164664127,37.60039433007682,32.796429246377464
2021-10-01 03:00:00,3.783920725145264,59.99844405683596,21.031242407995016,37.97971817152114,32.799278706927076
2021-10-01 04:00:00,4.785550763416346,57.97777055246811,20.968922838033965,37.98543046196302,32.8294317157284
2021-10-01 05:00:00,4.913977330846924,52.00179406641631,20.975787386613042,38.01830935610834,32.81269165554471
2021-10-01 06:00:00,5.285461129314951,58.00728916800939,20.766790547831075,37.594436066060815,32.784719083399274
2021-10-01 07:00:00,5.204325351428518,57.033926582560085,20.79496105326974,37.980926091292396,32.79484255850075
2021-10-01 08:00:00,5.018075718300227,55.014631697687776,20.810872577013786,37.57875555000959,32.80453345849285
2021-10-01 09:00:00,3.42020474655821,66.0215732686232,20.785208582150478,36.80235829325381,32.37050269981973
2021-10-01 10:00:00,1.7087305788235725,73.98240778902962,20.78481435538702,36.82298405177863,32.37320421983576
2021-10-01 11:00:00,0.60006394802269,79.01062281679987,20.980389466693904,37.014470500101254,32.38028651872518
2021-10-01 12:00:00,-0.10235943528615447,79.98911746985316,21.09295442953989,37.57608169337876,32.36878923391247
2021-10-01 13:00:00,-1.621280700380647,89.0155192081156,21.017666284484765,37.18843939920781,31.981237646712287
2021-10-01 14:00:00,-2.18114545193173,91.98571053481122,21.007056777207424,37.209610162908824,32.00472520908942
2021-10-01 15:00:00,-2.7178077725161334,93.01042556079372,20.78173852397074,37.21115713028363,31.985803785684155
2021-10-01 16:00:00,-2.9829637821276167,93.99764070897893,20.811306223556603,37.20021600932885,32.39966029102427
2021-10-01 17:00:00,-3.3013770789304155,93.99985493748487,20.706796654266547,36.44001580646845,31.975769739242736
2021-10-01 18:00:00,-3.8848248955107367,95.01472869910741,20.692595992999824,36.77403294063147,31.999581684281836
2021-10-01 19:00:00,-4.418158745992172,94.02300696627829,20.61558555701047,36.41615646704152,32.02457586543793
2021-10-01 20:00:00,-4.783773076609433,94.99950325754334,20.959388105955362,34.82106814810408,31.21664794733921
2021-10-01 21:00:00,-4.472763443150757,95.00282887927324,21.338901280302913,35.22034963892572,31.22463049570778
2021-10-01 22:00:00,-4.308002084624618,93.99632852546199,21.31074490030173,35.20711759266273,31.182413596281258
2021-10-01 23:00:00,-3.0920652126873094,85.00483183148992,21.51143481999669,35.1720896507826,31.176769677619912
2021-11-01 00:00:00,-3.2229583943113207,87.9963122851208,21.22054775679503,35.617952779617696,31.21888102620374
2021-11-01 01:00:00,-1.6165161472280365,74.01497645863917,21.12080095484425,35.59463897661707,31.24504503167682
2021-11-01 02:00:00,-0.046617874375363695,64.01772297938167,21.093103750145907,35.605268567850885,31.215885210042867
2021-11-01 03:00:00,1.3165298641689402,59.02412026397036,20.992671334590277,35.20636503470009,31.20216267493004
2021-11-01 04:00:00,1.4834303649912943,57.00034829898249,20.98059991044684,35.17349213703198,31.200453037896732
2021-11-01 05:00:00,1.9098462258968703,56.952130065777546,20.978765297192975,35.59653097798935,31.206165673898074
2021-11-01 06:00:00,1.7180419471644626,63.00273703308066,20.992880023003078,35.651254797380545,31.215115794251673
2021-11-01 07:00:00,1.786544790957318,66.01319877135468,21.07251763596813,35.60679522449949,31.165736603110176
2021-11-01 08:00:00,1.598175859613966,70.03699338903913,20.99485787598325,37.01291239473449,31.193608772935402
2021-11-01 09:00:00,0.4422595601661548,87.02396711456798,21.018027038094797,38.38913265944541,32.372179749849074
2021-11-01 10:00:00,-0.00619963817535523,85.98053116237537,21.17171709687718,38.40490532947539,32.37949251505432
2021-11-01 11:00:00,0.36485839456941266,75.98052347613896,21.30478642970511,38.006389939959654,32.379443106618815
2021-11-01 12:00:00,-0.029539057118498944,72.9955592431643,21.512010836380426,38.00154865277677,32.392928146231604
2021-11-01 13:00:00,-0.27766632620600584,75.00639052565772,21.311755356498303,38.35480452458881,32.42995403922346
2021-11-01 14:00:00,-0.867435250504535,76.00992562185502,21.30826231587155,38.38019282664661,32.38629578108821
2021-11-01 15:00:00,-2.028322840991157,83.00104584495597,21.276730066739727,38.832267685093846,32.808407439779174
2021-11-01 16:00:00,-2.818332784567238,86.99871490768264,21.122861826107666,38.810587505949925,32.82263679920716
2021-11-01 17:00:00,-4.0273873413371195,90.99880389272478,21.00346727013578,38.814644110821,32.80911438803816
2021-11-01 18:00:00,-4.1927256633241585,92.0086235565233,20.75618334051454,38.809841708231566,32.78184313959825
2021-11-01 19:00:00,-5.410036759200463,92.99009656526604,20.72573984958048,38.779907678804456,32.792580497866226
2021-11-01 20:00:00,-5.702821029556017,94.0182075853056,20.804395781120526,39.549344840755396,32.77484852356974
2021-11-01 21:00:00,-5.783578442972314,94.00948561888227,20.7040887728867,39.60835620411219,33.207863961460085
2021-11-01 22:00:00,-4.988402510970608,95.00164974279639,21.070933798982953,39.62125276095394,33.21078462805351
2021-11-01 23:00:00,-5.200682014385478,95.01010666650139,21.2069360782125,39.61972188770751,33.568979283456216
2021-12-01 00:00:00,-5.015411165944654,93.99529216406557,21.12095016273072,39.20218308798842,33.184132466007085
2021-12-01 01:00:00,-2.610372591260002,92.00185742242871,21.11860202381421,39.196699902269685,33.19319577061762
2021-12-01 02:00:00,-1.027334376064365,87.00721146502985,21.129663859588625,39.198958411834084,33.21492170184412
2021-12-01 03:00:00,0.9009537954788932,69.029730528599,21.033358006936133,39.193738286428584,33.614666650816105
2021-12-01 04:00:00,1.9786843363593927,52.99885367026118,21.100014199487624,39.17366136248081,33.644679925026026
2021-12-01 05:00:00,3.3821948956249095,50.00465417728877,20.99466459054866,39.23786419973586,33.59650681780997
2021-12-01 06:00:00,2.7085422655246876,52.991439997266205,21.019742708759917,39.17897697923524,33.18057859427756
2021-12-01 07:00:00,2.6638303660418914,53.00758393714606,21.092105006507225,39.21302192706927,33.61319768896444
2021-12-01 08:00:00,2.278823786017553,55.98646790275478,21.1068852044212,39.19059095332504,33.62256725081248
2021-12-01 09:00:00,1.0336399275768897,62.00498194705438,21.216139852132592,38.60740498732324,33.20444369577847
2021-12-01 10:00:00,0.0033137720114980646,68.01950245631333,21.508740758439092,38.63146958929197,32.79668445896616
2021-12-01 11:00:00,-1.6008390637095875,80.99623343886871,21.708562988450637,38.41122930922058,32.78274204076446
2021-12-01 12:00:00,-2.7293365786659445,85.00959655687383,21.909061291937522,38.33723415281914,33.242964864590014
2021-12-01 13:00:00,-3.432942358622575,88.01861270484342,21.98846639079087,38.79696233944908,33.17554659501903
2021-12-01 14:00:00,-3.907234547309947,91.0022617754439,22.199680713702598,38.81294727853105,33.177877928430846
2021-12-01 15:00:00,-4.097371679084365,92.01088808430224,22.089980078509818,38.78068665331562,33.19375122311349
2021-12-01 16:00:00,-4.302141130182658,92.98824518931207,22.11811552011061,38.81542812770838,33.185738860273474
2021-12-01 17:00:00,-5.011087254860646,94.01417340013549,21.801615657593036,38.81647211919235,33.19728667848461
2021-12-01 18:00:00,-5.303054955246402,94.00362595742968,21.610298184674527,39.39289929768386,33.60152792359338
2021-12-01 19:00:00,-5.310689639219637,93.00024777666589,21.596572153938666,39.209392652548324,33.58777980316153
2021-12-01 20:00:00,-4.813003860656071,93.95995560569855,21.522787866432363,38.60843586153951,33.21385275222831
2021-12-01 21:00:00,-5.7770624100081545,92.99316942758409,21.498446106500545,39.17808801502361,33.213356953410184
2021-12-01 22:00:00,-5.491489166581575,94.02175690906586,21.63383225664254,39.22210880997701,33.5944240332425
2021-12-01 23:00:00,-5.894676261373213,93.01744445775495,21.265755330729217,38.39203241372978,33.22764085858218
2021-01-12 00:00:00,-5.6188744524661,93.97123907743635,21.322782429873023,38.3952279808123,33.2139168033027
2021-01-12 01:00:00,-4.038414734445088,95.01229115037347,21.19164002775503,38.801266874490416,33.21898891677213
