time,outside_temperature,outside_humidity,room_temperature,supply_water_temp,return_water_temp_setpoint
2021-01-30 04:00:00,9.804635072725317,34.00728597617856,20.998363487667973,38.020861210517914,32.753627945833045
2021-01-30 05:00:00,10.822959194770092,28.0019228756076,21.010286510983732,38.00995986627964,32.82436102400981
2021-01-30 06:00:00,11.676451103916786,25.006032403025408,20.989302804274796,37.99075717097871,32.76828223260999
2021-01-30 07:00:00,12.418863009859296,25.01634870337455,20.99326162196724,37.99168995864339,32.42621860433965
2021-01-30 08:00:00,12.0796398720231,28.995614547817073,21.04185718588216,37.59150884001995,32.43298227101734
2021-01-30 09:00:00,9.785801611409168,35.01193927015578,21.000988229696237,37.587315751591674,32.429221556810944
2021-01-30 10:00:00,6.4010026283720824,47.98180655708006,20.988012308162116,37.62071641361158,32.412067502365176
2021-01-30 11:00:00,3.9111151345454545,55.039820541567835,21.059264123060675,37.186216885364516,32.395462147683794
2021-01-30 12:00:00,2.699611285592723,58.984809221581024,21.089382993300806,37.204273276681846,32.40508798066975
2021-01-30 13:00:00,2.1933825195576433,62.983745149029126,21.183049126918377,37.623419623086974,32.368690296122104
2021-01-30 14:00:00,0.05727557947453183,74.03275195699726,21.515315278983202,37.61452578043402,32.41996388131762
2021-01-30 15:00:00,-0.501147754745135,77.0233328033659,21.52708641647068,37.60963147517514,32.408798161707445
2021-01-30 16:00:00,-0.29013439145216524,76.96482960697263,21.49358408865863,37.61121044712259,32.3826488611691
2021-01-30 17:00:00,-1.7145104683331938,84.98500852863698,21.600151015188082,37.64391406089834,32.38298158581932
2021-01-30 18:00:00,-1.3760146967034605,82.98720029601928,21.522594401639054,37.19498595274926,32.39903933314082
2021-01-30 19:00:00,-2.2272521070764366,87.01055661364742,21.480850808864286,37.162806384432024,32.41995192340528
2021-01-30 20:00:00,-1.178906591609226,82.98663938216191,21.375876334904675,37.198891383597,32.421232898649826
2021-01-30 21:00:00,-2.898874319980801,86.9913329636803,21.61280214682969,36.41018405421815,31.981920763381854
2021-01-30 22:00:00,-3.5829076466551695,90.97585407310815,21.976657188370574,36.360563413602776,32.016583481971196
2021-01-30 23:00:00,-4.307228179921687,91.99338915267953,21.803172266004076,36.403423780688236,32.00594738157565
2021-01-01 00:00:00,-3.796531416226911,94.99260740960935,22.239219785612917,36.385136088519076,31.971172994052385
2021-01-01 01:00:00,0.31328381217127566,93.00912558108791,21.789569870782422,36.38748997510357,32.0121485772872
2021-01-01 02:00:00,3.520007853656534,72.00996147545696,21.68106544585512,36.798846315569115,32.008963525894686
2021-01-01 03:00:00,6.313956855180974,35.99847733793455,21.585152292121965,37.22710861989762,31.980332358520084
2021-01-01 04:00:00,7.095737451728453,31.01761114438558,21.620001448286605,37.21257171630542,32.38918957252045
2021-01-01 05:00:00,7.571217107200182,28.00199199296807,21.567873420284183,37.20596323419802,32.381419059926564
2021-01-01 06:00:00,7.922013126186844,31.00866883342131,21.63801608536414,37.20636155887209,32.01918960442242
2021-01-01 07:00:00,7.699440343567904,33.99768388639778,21.70334441413833,37.22247665443313,32.391748701142134
2021-01-01 08:00:00,6.572524733320039,47.01515060272847,21.587199119209497,37.2153813331625,32.429700583860765
2021-01-01 09:00:00,5.178960174561506,54.01444337701428,21.60139487825303,36.38454015510407,31.966217589798372
2021-01-01 10:00:00,3.5909370062291113,57.99076494537521,21.799965591846004,36.390502917775976,32.00417681625116
2021-01-01 11:00:00,2.198086384717853,60.96566923859355,21.29124644967232,36.837491041593786,31.990758088888374
2021-01-01 12:00:00,1.5137316965813912,65.99571522215768,21.498544532217732,36.364546844804934,32.023616339636895
2021-01-01 13:00:00,1.3748161442971885,62.97706507031051,21.494614425598144,36.76885088828991,31.977567667690586
2021-01-01 14:00:00,1.4104553325526956,60.00656905797408,21.506541763768794,36.77828212696854,31.997121185739594
2021-01-01 15:00:00,1.285775392744086,61.019557786539316,21.477400537877905,36.40954083843893,32.016406738061995
2021-01-01 16:00:00,1.0188035874227872,62.95539279055118,21.328737374924852,36.37698929439138,32.0303230413199
2021-01-01 17:00:00,0.22400774608416738,68.07158557223742,21.19465095649584,36.77080758560205,32.01623980867921
2021-01-01 18:00:00,0.32379325937736325,71.02445075704902,21.087937032671956,36.801213525049825,32.00945147053394
2021-01-01 19:00:00,0.17131771559555126,72.01346963247478,21.129912422273662,36.80748766114257,31.980542745866217
2021-01-01 20:00:00,-0.02133098223208845,73.02176274786135,21.113064070001748,36.8193523576177,32.01791498296329
2021-01-01 21:00:00,0.1342078053055245,73.98550266073777,20.976614715398103,36.81999407593546,31.99505059708572
2021-01-01 22:00:00,0.40367339797712326,69.99074142561247,20.9818978927769,36.77253690653983,31.95027630952735
2021-01-01 23:00:00,0.30539151552189453,70.03683308429308,20.959500911195526,36.80678094936258,31.98063136594372
2021-02-01 00:00:00,0.7102876822134747,72.00678041333016,20.814911473109653,36.60165370540227,32.016512885205714
2021-02-01 01:00:00,2.3083192201015525,63.99443078064772,20.999142610774303,37.5972990221158,32.41750398295528
2021-02-01 02:00:00,1.9134443538582868,67.99123949812895,20.96352955433959,37.57420765105685,32.373741454581044
2021-02-01 03:00:00,2.602800035363621,65.96478870501673,21.003757942257337,37.58706121104903,32.37319436493687
2021-02-01 04:00:00,2.9099663057362655,68.02150879756327,20.986341207609975,37.59280253475088,32.41966528906362
2021-02-01 05:00:00,3.359808514244678,69.00916674967246,20.801680253404445,37.59575963538136,32.40337815769779
2021-02-01 06:00:00,5.691986924477136,59.0378199805055,20.7841918480275,37.17319794263771,32.36747165560815
2021-02-01 07:00:00,5.614799159782259,63.016818436994946,20.81472685033767,37.20704631563609,32.42829444974568
2021-02-01 08:00:00,3.6209514694442917,73.99716217415663,20.82396317056655,37.577017433543425,32.3967553711282
2021-02-01 09:00:00,1.9025898489360884,76.00513205007283,20.767837689928648,36.79970124119303,31.98005079784664
2021-02-01 10:00:00,0.9186899429787188,79.94890925992951,20.791907818012415,36.78103358892062,32.0334199282728
2021-02-01 11:00:00,-0.29814822853687806,83.9963951076086,20.842957106025338,37.188978433564245,31.957337382785575
2021-02-01 12:00:00,0.46798124332336255,77.99619181313346,21.007294744514258,37.5970473379204,32.38328392927401
2021-02-01 13:00:00,-1.024724015070354,81.0261390196596,20.966362483168478,36.80675652136244,31.96721686331975
2021-02-01 14:00:00,-2.912487541170516,89.02379274593613,20.98303497515958,37.59157152402514,32.017381314740035
2021-02-01 15:00:00,-3.33901569885056,91.98704407610543,21.007792613109995,37.61790289599099,32.39821871404937
2021-02-01 16:00:00,-4.342616793344334,92.99098889821961,21.009623915826243,37.60022083657767,32.40628836234708
2021-02-01 17:00:00,-4.704867713143169,93.0299635141364,20.674127024322175,37.591625446564,32.4025178245756
2021-02-01 18:00:00,-4.819745240264525,92.98821463485223,20.61914049248842,37.59197192220346,32.383503395643466
2021-02-01 19:00:00,-5.7947510094348536,91.97606776994724,20.580930320953268,37.241633222747744,31.988587816505017
2021-02-01 20:00:00,-5.794882305111265,95.00548508080101,20.607779007126087,37.180529108811335,32.37955800762824
2021-02-01 21:00:00,-5.709298363099175,94.9927005116491,20.633859343577402,37.584177685354646,32.41515891881693
2021-02-01 22:00:00,-5.974426054428779,94.98446522219713,20.6246317707806,37.598746845035905,32.41271013355752
2021-02-01 23:00:00,-6.0515390946928145,94.99566995065102,20.599555967297253,37.618275669353345,32.396118545647056
2021-03-02 00:00:00,-5.801428234197243,93.98234005612603,20.59963638043318,37.58108548775282,32.36767068586921
2021-03-02 01:00:00,-2.1958864818060313,93.01209575096284,20.613241399007336,37.204381270296565,32.403122877612496
2021-03-02 02:00:00,0.7969467108593337,74.01124648437403,20.625453021453332,37.22394979896798,32.45525008257053
2021-03-02 03:00:00,2.6009979516977397,49.95323461330385,20.581391301927617,37.22609448715008,32.372637877448156
2021-03-02 04:00:00,3.5074326574893155,42.99819466135823,20.479585790536007,37.189362337776416,32.40365747343894
2021-03-02 05:00:00,5.386003912700146,27.03575154625832,20.509772909524802,37.593709142832864,32.410709220167945
2021-03-02 06:00:00,6.540582281403668,24.988597184892896,20.500850483897214,37.623460273838546,32.41908463281968
2021-03-02 07:00:00,7.106168508232829,23.005351928880568,20.479982966351503,37.557515719416976,32.364215351414245
2021-03-02 08:00:00,7.663892483790229,22.993558646567124,20.490979920429528,37.197365044837035,32.36544627896065
2021-03-02 09:00:00,6.666181385641695,25.007823408775494,20.492450426396154,37.56906453998008,32.419284011340174
2021-03-02 10:00:00,4.112235404358803,34.94907931522331,20.587366448166488,37.61004310117914,32.428787830086165
2021-03-02 11:00:00,2.969266998899849,38.00085010424184,20.301448466271385,37.3822848375578,32.420776787263996
2021-03-02 12:00:00,1.413075144328386,43.97997724173242,19.958218046682877,37.58967914463762,32.41720296535251
2021-03-02 13:00:00,0.8782121705650798,45.00819862413814,20.709908119334226,37.60405270036309,32.0162332607727
2021-03-02 14:00:00,-0.07790501953867511,50.985894230726444,20.5855006030391,37.159990912251764,32.35117594968499
2021-03-02 15:00:00,-0.5944253086660811,52.02649525038328,20.708960938219395,38.39501319512929,32.82192661400755
2021-03-02 16:00:00,-1.7886738047117146,57.01025359574747,20.696595658807393,38.412586467723585,32.81384519759553
2021-03-02 17:00:00,-0.8220552589650212,52.027620672605046,20.728063075199533,38.00668106615182,32.77112507985131
2021-03-02 18:00:00,-0.21608017610400923,51.99638367488497,20.606078977339187,37.99699812023097,32.817423103710325
2021-03-02 19:00:00,-0.7256225064320287,56.96827276507125,21.10464434257923,37.965654260613356,32.794691709398805
2021-03-02 20:00:00,-1.0692012099900152,62.987600789641995,21.091891064048852,37.99427754858418,32.79991944661324
2021-03-02 21:00:00,-0.27930383459622576,64.99351696817507,21.411974823745062,38.00133949755069,32.786626029107794
2021-03-02 22:00:00,-0.37934260892987365,68.99964784220849,21.50510767692669,38.00248675223595,32.80842192407858
2021-03-02 23:00:00,1.2883164696928138,67.00649910022497,21.583233108646382,38.400751546094654,32.80677399363385
2021-04-02 00:00:00,2.6043948484336696,64.96536321593373,21.303843737857562,38.41099771055138,32.7671894236934
2021-04-02 01:00:00,3.299790339667378,66.01378537381402,21.196640846911947,38.37467312111885,32.781979570539896
2021-04-02 02:00:00,3.920597106076262,65.9730007381902,21.225330679918265,38.40090988820278,32.77977072954861
2021-04-02 03:00:00,3.662074679907717,69.96845028417466,21.219451160366155,38.432019481083124,32.781696087127315
2021-04-02 04:00:00,2.0882153182527374,66.99370276891739,21.19460521349488,38.41062865741078,33.21904099759205
2021-04-02 05:00:00,2.115075875371313,63.95772587936546,21.294901118888223,38.406293588984965,33.21001234338059
2021-04-02 06:00:00,0.8308086392351556,80.99555957769253,21.31691570081226,38.41604756249343,32.775790535677864
2021-04-02 07:00:00,-0.2757632013548664,80.98058876787964,21.181590493065485,38.39228937791461,32.79862840621325
2021-04-02 08:00:00,-1.0091218354769533,76.02684790265316,21.278517436558822,38.02791044214124,32.79939836443852
2021-04-02 09:00:00,-1.1782258226682654,72.9813086021182,21.321166096470968,37.59607727091655,32.80533271953348
2021-04-02 10:00:00,-1.4098773781347023,68.96205279481227,21.254289022861407,37.613072929323174,32.77500239126036
2021-04-02 11:00:00,-1.506567792244429,66.00856420443766,21.487758638883992,38.04368408928002,32.79561502681917
2021-04-02 12:00:00,-1.9284280387124368,64.01216574290561,21.291369780958988,38.00184483928483,32.819715036664505
2021-04-02 13:00:00,-2.4324267241595487,67.02884818144767,21.19522572370513,37.9948327598804,32.815936722356795
2021-04-02 14:00:00,-2.7876319176567614,67.01499677012973,21.20320094570229,37.99925435573203,32.78437299270739
2021-04-02 15:00:00,-3.030625604401698,65.97443003337291,21.112944813647854,38.789345986881884,33.195071331435706
2021-04-02 16:00:00,-3.306276431785779,66.00585989723855,21.092842030408264,38.79011446874513,32.779976956850355
2021-04-02 17:00:00,-4.108308140575639,68.01505083555196,20.998195122505194,38.78812220338086,32.82509287111127
2021-04-02 18:00:00,-4.025726197773687,65.98878235473761,21.014099916046778,38.382133569010115,32.79660464041834
2021-04-02 19:00:00,-3.99826256152101,60.03941500461769,20.997830775675222,38.79411948327555,32.84000097029133
2021-04-02 20:00:00,-4.389261704149596,57.011925286157116,21.025105370898128,38.8108950816104,32.827737226744865
2021-04-02 21:00:00,-4.809037963732548,55.01305327987476,21.095402748840847,38.7722120331552,33.19717325172857
2021-04-02 22:00:00,-6.190207409769541,64.03006780827084,21.329096995212826,38.828322753444326,32.779935114001795
2021-04-02 23:00:00,-4.997188477071831,58.007543064095316,21.18704312773919,38.77751513956286,33.23759812862149
2021-05-02 00:00:00,-3.7691657520174937,51.953035072867806,21.08278396754792,38.79626645153555,33.18415466942332
2021-05-02 01:00:00,-2.3070352636097593,47.02158194965726,21.020845414493145,38.637027988706755,32.7793794989002
2021-05-02 02:00:00,-1.401871661915977,45.98149506196404,20.987560393807062,38.8185871973778,32.79755605619134
2021-05-02 03:00:00,-0.4968999606320309,43.00704581388757,20.79682843546279,38.79667115399872,32.84222244279968
2021-05-02 04:00:00,-0.019170309151719335,40.99812374754421,20.78938423643423,38.772518487896484,33.201292282171394
2021-05-02 05:00:00,0.5845182360659839,39.9596352913188,20.674825517958606,38.351070259207425,33.193469137908835
2021-05-02 06:00:00,0.9947059716287204,36.98598291582643,20.584406913006276,38.800925594130206,33.20260049704236
2021-05-02 07:00:00,0.5069319537129323,37.00693957706306,20.48741458959747,38.82726308780481,33.2203774339157
2021-05-02 08:00:00,0.40476974071092353,38.99081556005801,20.616490574854332,38.81793282257023,33.164010308426654
2021-05-02 09:00:00,0.17883478656384447,39.01350574368764,20.657419598516015,39.209495599930094,33.19350237004847
2021-05-02 10:00:00,-1.2035639990912543,50.01799698203869,20.71626240427339,39.217832007152516,32.804447340484806
2021-05-02 11:00:00,-1.9772516126823316,56.97834659938605,20.710776831991247,38.81923133948069,33.16910336905908
2021-05-02 12:00:00,-2.0907103726067913,57.99203031928857,20.728629776489104,38.79708366480712,33.21767555994004
2021-05-02 13:00:00,-2.202647012386005,57.00128294037244,20.71405217576884,38.79408160750384,33.21555167466458
2021-05-02 14:00:00,-2.3851171964948117,59.010081905199414,20.579972373450016,38.76639117982874,33.17428155823683
2021-05-02 15:00:00,-2.6980289932030677,60.988686134063684,20.48637237323803,38.785052411998976,33.237678606407535
2021-05-02 16:00:00,-2.690028130664918,61.00389086988417,20.485012209436253,38.81756197598752,33.1848483313254
2021-05-02 17:00:00,-2.701287479838473,60.97258814055805,20.487782635870165,38.800327044586595,33.21535866234167
2021-05-02 18:00:00,-2.9045318207557558,62.00091279823969,20.296892605775312,38.81714182051207,32.8051796266988
2021-05-02 19:00:00,-2.997969368989903,63.00137798020068,20.21182772035157,38.80414278726198,33.17572008441064
2021-05-02 20:00:00,-3.180054550226819,63.00770824173199,20.23933212290177,38.7659598312728,33.184051627331925
2021-05-02 21:00:00,-3.4106998507064583,64.02050548303357,20.501379253325034,38.79069954609716,32.78136714408146
2021-05-02 22:00:00,-3.7177438778745358,68.00259117259526,20.630970181190463,38.83075137985014,33.157279649581206
2021-05-02 23:00:00,-3.8169468860423086,71.98388158790894,20.70519196935191,38.807407438059634,33.22887661577326
2021-06-02 00:00:00,-3.781315840588942,75.98223850434174,20.693917818760234,38.76882995892249,32.79133496095077
2021-06-02 01:00:00,-3.2858353461553236,78.99319544961484,20.87436342756894,38.8258755000431,33.174138553064964
2021-06-02 02:00:00,-2.742114429765584,80.00897837206492,20.71656433653939,38.79981798742261,32.79123887949841
2021-06-02 03:00:00,-1.2848547993676283,75.00559423368526,20.608155592641996,38.79085920669297,32.798092777685234
2021-06-02 04:00:00,-0.07345339910606796,68.00633709133639,20.509834093926642,38.81163445280998,32.77911750923535
2021-06-02 05:00:00,0.4899039026353242,67.01278424995918,20.487108295117352,38.799773396420214,33.19899572880067
2021-06-02 06:00:00,0.7799467781891212,69.98514500713415,20.502665438014738,39.00240357127544,33.224506328327095
2021-06-02 07:00:00,1.0084698374082817,66.96133111054529,20.509273360643085,38.81169921620861,32.781729458982724
2021-06-02 08:00:00,1.102448881162489,67.04370721231469,20.50197917159754,38.83472983978526,32.79075096818789
2021-06-02 09:00:00,1.0963921655549074,65.97991009618643,20.460177951548623,38.78863539629352,32.74257530954446
2021-06-02 10:00:00,0.7974623975093238,68.00955461139822,20.47929023742936,38.788768856592576,32.79016806023987
2021-06-02 11:00:00,0.025058764933144077,71.98255494566345,20.54170293579263,38.79660900167149,32.80277708157841
2021-06-02 12:00:00,-0.2904865416505656,72.03556974651798,20.475296628806444,38.80745880332191,32.77562464420901
2021-06-02 13:00:00,-0.39666827113642067,73.02003630585286,20.327031081419243,39.21247030559439,32.81320373381783
2021-06-02 14:00:00,-0.7026981102187332,74.00375531734926,20.61585661078741,39.19897457721206,32.78333545416953
2021-06-02 15:00:00,-0.654231384190987,75.98967830074727,20.64725117505828,38.81483726331091,32.79740190216413
2021-06-02 16:00:00,-0.6993127410202139,76.98231643831846,20.594190672909793,38.79630502570385,32.811414659922924
2021-06-02 17:00:00,-0.602802941156952,77.03842394908386,20.62446397636209,38.76944323366461,32.81259527699543
2021-06-02 18:00:00,-0.6133525133750389,77.00016248063888,20.49466948999018,38.83290253234544,32.78624872970105
2021-06-02 19:00:00,-0.6090795706589563,75.99771268259978,20.480596489453145,38.82412456220223,32.77935711176738
2021-06-02 20:00:00,-0.7287151111112492,76.98117044948052,20.595425035051306,38.78417645116164,32.77286357313368
2021-06-02 21:00:00,-0.7046412768866213,79.01992972083072,20.608281894521358,38.7855174259025,32.81114546516249
2021-06-02 22:00:00,-0.4131555709566279,73.98838710349447,20.620070091238773,38.81303208678778,32.7842862931289
2021-06-02 23:00:00,-0.5395431779295248,78.03400115958634,20.73587724135839,38.80403420966415,32.78659035950718
2021-07-02 00:00:00,-0.09037509241879513,76.01231539321576,20.704734491630788,38.80772847232554,32.81803957033542
2021-07-02 01:00:00,0.9030981678021541,72.99093656643437,20.5588352588114,38.80825487172199,32.80000568674125
2021-07-02 02:00:00,2.575487001757554,67.99909312131442,20.632462963153035,39.2002548256279,32.77164078965536
2021-07-02 03:00:00,4.409024702900929,62.971517253555525,20.61449317026251,38.77856055633595,32.79172046931106
2021-07-02 04:00:00,5.084162097712011,61.005923354061245,20.46422632642732,38.790052694927795,32.78311769527104
2021-07-02 05:00:00,5.398216292378962,62.00482371397822,20.528751879325398,39.17659261945245,32.80481118874825
2021-07-02 06:00:00,5.698924290645614,61.004308232014246,20.508354356975012,39.17516000255664,32.79496762376225
2021-07-02 07:00:00,5.220451264995566,65.95734058742003,20.487783854530452,38.79748258729719,32.79022898905858
2021-07-02 08:00:00,3.995226908877568,71.01463454965119,20.507900662991464,38.79347275990934,32.83129729342553
2021-07-02 09:00:00,3.274002866705607,73.95119488545554,20.494592247807045,38.038947657916516,32.81564555427096
2021-07-02 10:00:00,2.0975166104373995,78.97828212662482,20.502593536871306,37.980583890927875,32.80388203705788
2021-07-02 11:00:00,1.7122116905866092,80.98284699560102,20.582829105917106,37.968455347359715,32.44645185755075
2021-07-02 12:00:00,2.3027770072380447,79.95346466913105,20.666988080890114,37.62691510979658,31.99050674241453
2021-07-02 13:00:00,2.2916739798438406,79.98469564798737,20.802663627085362,37.57190882684814,32.013130447539744
2021-07-02 14:00:00,2.315016614936096,80.98980335525846,20.80798756582589,37.60468951258144,32.018561234731266
2021-07-02 15:00:00,2.064112243773445,82.00364692137508,21.046745205241205,37.20202176192002,32.40829189397665
2021-07-02 16:00:00,2.009467929382651,83.00233825217335,21.027206726528572,37.217126668966564,31.989237839589578
2021-07-02 17:00:00,1.2257728754023849,83.96227852699734,20.8101726608877,37.63139911551224,32.0214724035145
2021-07-02 18:00:00,-0.8014885840451291,91.02244644949053,20.676246224543576,37.9916333848672,32.433249387616854
2021-07-02 19:00:00,-1.3117553225076983,94.02145591813117,20.78087762627866,37.98660203573127,32.403241713043805
2021-07-02 20:00:00,-2.1232745791239536,93.98468879373802,20.775712424344334,37.57295384691437,31.98386184091807
2021-07-02 21:00:00,-1.2088594419720746,94.97386695162483,20.89287801038524,37.57923346146712,31.999469855854272
2021-07-02 22:00:00,-1.1251355038105062,93.01264061911886,21.024596515525346,37.64247748934706,32.00046847839872
2021-07-02 23:00:00,-2.1002331219860753,95.01555546121219,21.090611687397786,37.5866281505416,32.42047157023909
2021-08-02 00:00:00,-1.249957970438038,95.99984794617988,21.0049173315995,37.59565326652575,31.96574906065933
2021-08-02 01:00:00,0.9131141987884668,94.97332909120904,21.0001621628998,37.61623780061614,32.425359402662025
2021-08-02 02:00:00,3.3102724504544567,81.02639815455039,20.80901663060389,37.622465589586774,32.40959136473167
2021-08-02 03:00:00,4.989088639507353,71.98836695996854,20.80077510354124,37.583615937323884,32.01673271731703
2021-08-02 04:00:00,6.082205183922958,64.97337627731874,20.817408905790245,37.59493106975327,32.007221439352044
2021-08-02 05:00:00,6.710676517386821,59.99432346951212,20.69128299998712,37.57377936332204,32.400186849897445
2021-08-02 06:00:00,6.394239393621741,61.018152751832666,20.693386729884693,37.60600242314291,32.39137580068725
2021-08-02 07:00:00,6.301857776979943,57.97589985870106,20.79993627167111,37.5950532271542,32.417009713970636
2021-08-02 08:00:00,6.4889627658521345,58.01464072237256,20.72371019074593,37.58924830707304,32.41476656806654
2021-08-02 09:00:00,5.578355884994525,59.975663350406634,20.536253353704986,37.63727777667415,31.98811124236603
2021-08-02 10:00:00,4.5114175087898465,64.9858950104816,20.64227846434934,37.594690959659935,31.563040151033668
2021-08-02 11:00:00,1.2014733497454113,77.99106578611601,20.601593906770038,35.99392207236327,31.578750484442505
2021-08-02 12:00:00,-0.010576881601929534,82.98105947269951,20.65474305582068,35.98503816543682,31.59434506309871
2021-08-02 13:00:00,-0.7236840868407043,86.99166753445809,20.99715820407796,36.37207586037467,31.589879274813725
2021-08-02 14:00:00,-2.113151460163522,90.03098623141723,20.79770413947697,36.156844540948235,31.59502112038048
2021-08-02 15:00:00,-2.092744190616543,91.01424300485992,20.821531235415673,36.4130475797749,31.57553582642034
2021-08-02 16:00:00,-2.5286086910302044,93.996750707509,20.730716913279196,36.38491933398975,31.62629013493749
2021-08-02 17:00:00,-1.614495832369881,92.01248840462272,20.598075444092554,36.40101944800338,31.597530838887963
2021-08-02 18:00:00,-1.2857495231603964,90.01927028796108,20.585188522114077,36.422118890447564,31.60125875961137
2021-08-02 19:00:00,-1.8360211348281537,90.98431054742407,20.60700183220433,35.99600996555166,31.604744069313046
2021-08-02 20:00:00,-1.8788102993759617,91.98675736964879,20.722515708487176,36.0198361283357,31.229545879846686
2021-08-02 21:00:00,-2.08618245336746,92.00891653555173,20.779092486274738,36.02224771594623,31.184259935958444
2021-08-02 22:00:00,-2.112452438263291,92.98237147171805,20.801953843954717,35.970184516951676,31.60014082309636
2021-08-02 23:00:00,-1.8149176960922369,93.00174922621876,20.787506820375118,36.41436740275864,31.593970021643834
2021-09-02 00:00:00,-0.8067112593293091,93.01194634548786,20.785332641588532,36.017758316274985,31.21209874117845
2021-09-02 01:00:00,3.7895085805984685,86.03642977627595,20.825609345565155,36.01927456596812,31.240527232227528
2021-09-02 02:00:00,7.410976518945375,68.02405081586839,20.717272223010255,36.02410895441054,31.201807445311477
2021-09-02 03:00:00,9.795782688915997,54.02036451147896,20.728727204308314,36.390139925335546,31.218131992308923
2021-09-02 04:00:00,12.11176785392836,42.99259615532497,20.709083818517023,36.381542980446696,31.572035042353534
2021-09-02 05:00:00,13.701090910345624,26.988965188757536,20.700292972846952,36.4247896579628,31.5842134745237
2021-09-02 06:00:00,14.17064266094909,26.99393741741121,20.72391539798374,36.41237027179535,31.607251040923924
2021-09-02 07:00:00,14.278608949993899,21.972376837665745,20.831687708292577,36.22651095063152,31.210051708921664
2021-09-02 08:00:00,14.408801083149777,21.978056595513998,20.571101391882184,36.39028587569474,31.626125853902412
2021-09-02 12:00:00,4.877176507576945,63.99302625401044,20.596526108583657,35.599502068003666,30.839650157586583
2021-09-02 13:00:00,3.5985940274726724,71.98199640072258,20.68578393125397,35.6068988821303,30.800256252855796
2021-09-02 14:00:00,3.725941832090368,70.00364802367832,21.01427388101951,35.62243686419784,30.83729214314277
2021-09-02 15:00:00,3.4057167718256176,71.02225593554809,20.964700749946065,35.99125796822122,30.84071878174221
2021-09-02 16:00:00,3.2966248488762266,72.00788856872683,21.112322793889227,35.960929154482606,31.213928841294955
2021-09-02 17:00:00,2.6032980247125117,74.98206377444549,21.1013053255045,35.61179175032557,31.18816739892279
2021-09-02 18:00:00,1.7585666326597225,76.99723129017076,21.103412509180302,36.00914621818593,30.80857262608986
2021-09-02 19:00:00,1.9461375572030948,78.01917910993986,21.000023770493385,35.58486852949339,31.182611290599084
2021-09-02 20:00:00,2.498126375405112,74.99958635978655,21.092129328801846,35.40776381262004,30.796366341840738
2021-09-02 21:00:00,2.6722877945547907,73.99953470590981,21.13534849994427,35.59292464567065,31.18805118833655
2021-09-02 22:00:00,2.319457082409386,74.00565038823221,21.14217731876467,35.57098747129649,31.184477195319875
2021-09-02 23:00:00,1.9824653129897567,73.97752189903814,21.311227488596028,35.186397852855684,31.2063635682524
2021-10-02 00:00:00,2.816786944396466,72.96353908640846,21.20473569785749,36.01286477927778,31.21834464000169
2021-10-02 01:00:00,8.903357236028898,54.020896620978476,21.15546533315477,35.984391042666935,31.15047662812393
2021-10-02 02:00:00,12.287503455303264,44.94481728030343,21.133354571427084,35.99241694085546,31.18368995058138
2021-10-02 03:00:00,15.692718714972106,30.010776113033288,21.109634147985158,36.032891270585885,31.176106282256654
2021-10-02 04:00:00,17.802872790024775,24.98541034874388,21.20684838161001,35.998618205189715,31.16431690297477
2021-10-02 05:00:00,18.405525943582084,18.991954073981873,21.163590350402377,35.98379688530294,31.170089242192415
2021-10-02 06:00:00,18.812956471784542,15.998579461164818,21.212147064114337,35.98569876872171,31.18491795585847
2021-10-02 07:00:00,18.708221503314366,15.010832481571,21.209482441246514,35.55693752131221,31.184351147825172
2021-10-02 08:00:00,18.10060728879821,19.004237446611313,21.212991578234412,35.630014578528886,31.22248112497572
2021-10-02 09:00:00,16.228433983516066,21.99831554837513,21.19308119208359,34.833088852801104,31.190896704362416
2021-10-02 10:00:00,13.291492914732357,29.01241582022458,21.204913629807535,34.78690846024557,30.771982199970168
2021-10-02 11:00:00,10.770990006784993,34.96459977739549,21.21712338293813,33.9889920200539,30.40914126296137
2021-10-02 12:00:00,9.480542754313607,40.0064183344643,21.189328068453733,33.99131149447345,29.983996081495338
2021-10-02 13:00:00,7.71254972513997,46.99454988623827,21.298950985865158,34.41370854414966,30.012273488368137
2021-10-02 14:00:00,6.013775377252828,51.99600364074449,21.472541297043904,33.99649092843637,30.02094219969122
2021-10-02 15:00:00,6.088688932991797,52.98812506096908,21.654200841938767,33.99908229908796,30.385965433128128
2021-10-02 16:00:00,2.7890091756810795,65.97646454925207,21.821750934087856,33.77433195802955,30.437873148027833
2021-10-02 17:00:00,2.9188802725297034,65.02617022151497,22.096152886432474,34.59175680312781,30.41735750994448
2021-10-02 18:00:00,2.031570710862402,72.95122837180601,21.721103546337094,34.824207654636965,30.416703820757515
2021-10-02 19:00:00,3.8812978211976006,68.99469836729894,21.487577450688015,35.20118878016849,30.791607211698494
2021-10-02 20:00:00,5.105017429050333,63.000105903667475,21.59489072998593,34.79352059585672,30.79903719974116
2021-10-02 21:00:00,4.376504279382193,62.005313957403594,21.624159677811218,34.81541677240015,30.79791683793421
2021-10-02 22:00:00,1.6238796775370052,72.99661116269225,21.57593796994001,34.19636011173508,30.397362942204513
2021-10-02 23:00:00,0.4480723539023563,80.97859231361669,21.52226012774629,34.023616208686896,30.397438054139513
2021-11-02 00:00:00,1.7756839917734497,79.0152014078715,21.468411552094516,33.99654508123579,30.392185294882257
2021-11-02 01:00:00,5.771379396180974,71.99835364712199,21.499608274439797,34.01610011092072,30.41802681563084
2021-11-02 02:00:00,12.294277056335028,44.976455762801336,21.596761367369794,33.791498041770716,30.396800754172617
2021-11-02 03:00:00,15.622363800906198,34.00847632098103,21.498852056529323,34.42980393814934,30.415119477575953
2021-11-02 04:00:00,16.40491762300363,31.99143608393565,21.479827320818057,34.390018032109296,30.432512225356028
2021-11-02 05:00:00,16.415291089068713,29.992155796430147,21.47554193949984,34.00442822525661,30.02289361937321
2021-11-02 06:00:00,16.987142857434833,26.99202192586863,21.518279483696382,34.008735544485965,30.414399535737687
2021-11-02 07:00:00,17.597194573097603,26.998219009340758,21.504875034027314,34.428303058373274,29.955348846929347
2021-11-02 08:00:00,17.10657160507275,27.99972905343856,21.502467789444367,33.185762418610814,29.999078526163142
2021-11-02 09:00:00,15.928089577991907,34.011944634532036,21.50956422030835,32.428893592561415,29.571165429940482
2021-11-02 10:00:00,14.009922256882588,41.03693721135681,21.564479875391655,32.36806500893355,29.61043766671394
2021-11-02 11:00:00,11.568645759099915,51.990054672829835,21.676965212257883,32.41191158722331,29.20179510686074
2021-11-02 12:00:00,10.640023604369045,55.989773737120316,21.98383549937788,32.37870671750151,29.18714216892244
2021-11-02 13:00:00,9.847749102959423,58.02228687135348,22.00342108638211,32.40091650474001,29.22696083691326
2021-11-02 14:00:00,9.1064684526975,61.00177964122964,21.818253000768898,32.43248903520147,29.233916704508083
2021-11-02 15:00:00,9.409542763187384,60.00594067737797,21.75946264845571,32.3591231991794,29.189429293568264
2021-11-02 16:00:00,8.805603204035037,61.994275355189195,21.79468573983721,32.40852374110675,29.609475144159212
2021-11-02 17:00:00,7.008916345049403,68.00029508406945,21.79049023254209,32.79036908798714,29.19871607949993
2021-11-02 18:00:00,5.489835919066216,74.03645558257449,21.78435304679517,33.217716839980746,29.577794311419503
2021-11-02 19:00:00,4.6042426305916635,77.03831729109041,22.030473116091052,33.01646450818256,29.610634836426687
2021-11-02 20:00:00,4.100870691909002,81.97360241616343,22.088733761027488,33.24687206891092,29.611224780675574
2021-11-02 21:00:00,3.8461504867721796,82.9781796286103,22.068028512650997,33.22254724967435,29.607126695789805
2021-11-02 22:00:00,3.766154748366858,85.0071653608581,22.11442582987731,33.21910623281763,29.557627845434535
2021-11-02 23:00:00,2.9161577328813344,87.01146770179506,22.084859781277686,33.20977793139468,29.592169596745652
2021-12-02 00:00:00,3.7228667192751868,86.98248371621064,22.047948266426125,33.19968513111884,29.607351635800462
2021-12-02 01:00:00,7.998528975917912,72.00098730708638,22.181035996146097,33.17625711205746,29.61999349864954
2021-12-02 02:00:00,11.473297203431535,59.00483124289503,22.18925141824901,32.998225882856325,29.983156867921924
2021-12-02 03:00:00,14.800513375589485,48.02438689074787,22.085877436921216,33.17291359586284,29.632394199436824
2021-12-02 04:00:00,15.872580705286895,40.98939763044767,22.082250015995285,33.204866639685896,29.61764136166903
2021-12-02 05:00:00,16.849949337256266,37.98845724955946,22.14286063218654,32.80710042610282,29.596764888791355
2021-12-02 06:00:00,17.58838446984137,34.03168303688245,22.116925469700814,33.20696677737261,29.60653266962395
2021-12-02 07:00:00,17.871180752181985,32.98312948502967,22.115630472129983,33.19277011132675,29.616965027233825
2021-12-02 08:00:00,17.18177209377993,36.026160920964585,22.11506318830104,33.22049440342885,29.60689406966172
2021-12-02 09:00:00,15.91972096615967,35.964797308497104,22.09309538928456,33.16716654669799,29.60159330634721
2021-12-02 10:00:00,13.921005753930425,38.96871981351462,22.126490491632516,33.209106148688385,29.583104000301613
2021-12-02 11:00:00,11.00740120492917,48.981557874654875,22.197255184056335,33.19034738746506,29.560347498658448
2021-12-02 12:00:00,9.710998723750103,57.97689648862578,22.188454736838203,33.231624213988134,30.01946834912442
2021-12-02 13:00:00,8.919363839069527,62.01954928668725,22.177845059989483,32.7943049072679,29.577820759505574
2021-12-02 14:00:00,7.921393983179935,64.96563413460935,22.581564342403798,33.58829125825523,29.59623465917097
2021-12-02 15:00:00,8.617601747538082,66.98606211054839,22.81176397864179,32.810747505430065,30.004689314684587
2021-12-02 16:00:00,7.4659509488285325,72.97566607798655,22.787736301808025,32.79689279104727,30.004637522277772
2021-12-02 17:00:00,8.090996699057627,73.00134476507765,22.766031716411796,33.18048811461231,30.01048718249229
2021-12-02 18:00:00,8.481342059480893,74.02519148914648,22.81504063478806,32.99928463979405,29.997297526978077
2021-12-02 19:00:00,8.261553447708831,73.97681048946524,22.800880977887566,33.21663670269517,29.98128486521024
2021-12-02 20:00:00,8.195898208066799,80.01908970755024,22.604861389678128,33.6144778907813,30.015112424981947
2021-12-02 21:00:00,8.411058168468632,80.00724822111692,22.60708183853354,33.60048608062959,30.02401908519293
2021-12-02 22:00:00,7.825036000876314,83.00289525497897,22.88188340558181,33.58903823966428,30.00656015360992
2021-12-02 23:00:00,8.489892130708103,80.97536234371279,23.21078376581235,34.01106547027237,30.384775755895635
2021-02-12 00:00:00,10.2953344473545,76.99835829808633,22.80785105021908,33.99883163016489,30.001880927153433
2021-02-12 01:00:00,13.405109131226325,64.97346295733611,22.82838783590253,33.41682721822553,30.404872002506053
2021-02-12 02:00:00,15.915735231476821,54.004992308234776,22.819118448843522,33.57371720297996,30.413579996556766
2021-02-12 03:00:00,18.192033176501955,45.02829338205975,22.796578115851737,33.58211301559999,29.98980053420865
2021-02-12 04:00:00,19.828447559352853,40.0027380943067,22.817525222491568,33.55442024285407,30.405398125875195
2021-02-12 05:00:00,20.71802282831314,34.94487964483779,22.7980482401872,33.590981950262055,30.01479251398055
2021-02-12 06:00:00,21.59858012326588,30.993165690071056,22.794254169624473,33.61298841205521,29.975451213245382
2021-02-12 07:00:00,21.585967135087948,29.000798323121128,22.815286037224272,33.79689022963597,29.99602451129821
2021-02-12 08:00:00,20.772433542763483,31.019693790704995,22.718799837512773,33.21300014685248,29.99208556914498
2021-02-12 09:00:00,19.407231644174395,35.00891980384294,22.215887069576112,33.20480164344165,30.013081266737544
2021-02-12 10:00:00,17.323245791862554,40.00183957888275,22.499832558951766,33.16818339576528,29.98855371326219
2021-02-12 11:00:00,14.983400028121496,45.009622446582455,22.593946129023724,33.5666599465135,30.04777909786935
2021-02-12 12:00:00,12.88501264740538,52.00048402585072,22.742473045391,33.236139995255506,30.007337783540013
2021-02-12 13:00:00,9.868406585119033,60.987596492858074,23.20021520572051,33.1945414563035,30.002909786254108
2021-02-12 14:00:00,8.517118492662439,67.99868960477546,23.484291662751062,33.58962785169643,29.97750920223667
2021-02-12 15:00:00,6.9956433214799985,73.99225628851123,23.595704266804432,33.198607239256496,29.967843658445158
2021-02-12 16:00:00,6.644164355901945,78.00838106353201,23.55723377173234,33.25077462287963,30.008730703353915
2021-02-12 17:00:00,8.57654740199507,76.95514433334645,23.513442742552062,33.37646501959804,29.979296243477204
2021-02-12 18:00:00,9.902285055581308,75.9660248825037,23.514733117106648,33.97613555617341,30.01133110196765
2021-02-12 19:00:00,11.007637095377474,74.02633966140318,23.38744094259383,33.1999835055506,30.40683602749271
2021-02-12 20:00:00,11.586462535383076,75.00189110188819,23.524724705554267,33.997108244530025,30.01464223375464
2021-02-12 21:00:00,10.617026294265246,81.01312035359138,23.493003574261117,34.005593585880455,30.40881893739338
2021-02-12 22:00:00,10.162892456210304,86.97930404166979,23.484680150433704,34.00906552734048,30.38474399880452
2021-02-12 23:00:00,10.211538087266463,91.99458483012273,23.597917890434907,34.00144991599157,30.42720847737977
2021-02-13 00:00:00,10.001324131667467,93.97183196344953,23.587399291397762,33.57473522940569,30.35797059051633
2021-02-13 01:00:00,10.278484301249351,91.9995854124888,23.527508358091755,33.59875865181987,30.42401460429853
2021-02-13 02:00:00,10.694019248200716,87.99899947112421,23.509771025226875,33.99124137388827,30.40275866902706
2021-02-13 03:00:00,11.680022890704516,84.00612931763125,23.49116162098012,33.594377737621016,30.40699938539824
2021-02-13 04:00:00,11.30896241487033,90.98760111034382,23.485554194757594,33.59374800549147,30.457367092885477
2021-02-13 05:00:00,10.474469107372107,91.97179570915681,23.492703423487583,33.60485937344034,30.443012338830354
2021-02-13 06:00:00,7.909750465306736,93.01764269749194,23.644126026479544,33.99742637832066,30.356405700941654
2021-02-13 07:00:00,4.706591959185523,93.96637491210406,23.605072185530002,33.59604707591864,30.398004977641385
2021-02-13 08:00:00,2.913645107143995,95.00526654824397,23.512645072922048,33.99731100866915,30.415696150621844
2021-02-13 09:00:00,1.5097568507792583,94.99170297642505,22.803514238768017,33.61509277236739,30.39245841479525
2021-02-13 10:00:00,0.5915490038777821,94.96642436322186,23.121865053496585,33.79363534639511,31.210260158291806
2021-02-13 11:00:00,0.025937511919505725,94.9936734057713,23.336261051915056,35.58697168294317,31.188737751871365
2021-02-13 12:00:00,-0.30178306408583067,92.98315433496165,23.317027951326732,35.60813751802148,31.170756681627402
2021-02-13 13:00:00,-0.9141750496067784,91.00127961607063,23.286444247618842,35.18550941038865,31.18312683399924
2021-02-13 14:00:00,-1.0506671353874975,89.02970475790042,23.30435065984372,35.56748310526883,31.183549826216087
2021-02-13 15:00:00,-1.1125414174615893,91.9875683418716,23.202033607447756,34.383592381627025,31.18366360019367
2021-02-13 16:00:00,-1.2325005890715786,95.99057288776116,23.08954452938804,34.40880657227957,31.20905451056618
2021-02-13 17:00:00,-1.690083983270484,95.00092768164987,22.976059305156813,34.81209870387615,31.19659677845537
2021-02-13 18:00:00,-2.0094949955769126,94.01330412043065,22.764020168960958,34.77891790778692,31.1718279804066
2021-02-13 19:00:00,-2.1872956038562656,96.00674847369758,22.944081041961173,35.78290676966127,31.21349359775724
2021-02-13 20:00:00,-2.281199748423506,95.98610844919087,22.972818120295837,35.99925417277259,31.186596937537335
2021-02-13 21:00:00,-2.5335824176386157,92.99976679196917,22.88780405458041,36.01071266747203,31.583240441979225
2021-02-13 22:00:00,-2.526216335803265,90.9922175711596,22.994329700279234,35.983150715538414,31.606522566896338
2021-02-13 23:00:00,-2.3988162568344853,89.97074853455644,23.08725941832276,37.18197323862595,32.02380149476463
2021-02-14 00:00:00,-2.2227025586807496,88.98336020354661,22.996445047722588,36.81230708433856,32.01485977856144
2021-02-14 01:00:00,-1.666910150556065,81.99330136290118,22.78366864822835,36.59401359959975,32.019271322685455
2021-02-14 02:00:00,-1.0866869701232986,77.00962591615496,22.721625635924283,37.02517828987106,32.412437555713545
2021-02-14 03:00:00,-1.071791186579081,67.03126604436979,22.707220977658242,37.623594550667875,32.41600326511018
2021-02-14 04:00:00,-1.3830338377463685,59.95800844927834,22.58491955307226,37.599810553632274,32.44047911420913
2021-02-14 05:00:00,-1.305149095732154,47.006752898409026,22.610837325705425,37.20714427973155,32.38394930585087
2021-02-14 06:00:00,-1.4047788480850787,49.97771972259811,22.51733578859822,37.19611616537932,32.39285845726789
2021-02-14 07:00:00,-1.4904476751926692,47.019769495332696,22.581918196396302,37.214707576398396,32.401157302835074
2021-02-14 08:00:00,-1.7842543316907182,50.985481392223534,22.59056884394409,38.003164279871086,32.79595429709093
2021-02-14 09:00:00,-2.1835649313095415,47.99212089794114,22.626657277275605,37.58961110584371,32.79425824469249
2021-02-14 10:00:00,-2.379062369285614,47.998357837881855,22.73528637211432,37.61478294218662,32.819229194289804
2021-02-14 11:00:00,-2.508707833188583,52.0114597032242,22.508392194624687,39.21776851217073,33.59365694964253
2021-02-14 12:00:00,-2.3792460118616896,50.03443266061895,22.590893571530227,38.77418392745991,33.61231788254174
2021-02-14 13:00:00,-2.891156625312326,52.96255653373618,22.594648418346925,39.186810718535085,33.602113794127284
2021-02-14 14:00:00,-3.593435101063916,57.98901183378064,22.803500722171872,39.19543662478857,33.607524941682584
2021-02-14 15:00:00,-3.9914219911539046,58.01281948334378,22.80318725873589,39.18789895335729,33.62995717284865
2021-02-14 16:00:00,-3.625501295710377,56.02233626147651,22.702360506807274,39.170497120868106,33.56707623535685
2021-02-14 17:00:00,-3.0704680043512944,49.99132904088317,22.689071036987666,38.971938231771674,33.603141204902
2021-02-14 18:00:00,-3.990838897687879,49.968276693324206,22.64602498935231,38.79396224791972,33.591992287878725
2021-02-14 19:00:00,-4.121374585364337,48.01674723619304,22.583234662703536,38.79669610938945,33.597065261666444
2021-02-14 20:00:00,-4.4100018836068156,45.98725203500077,22.625951889370516,39.58548216101588,33.99951134119134
2021-02-14 21:00:00,-4.569398229079277,43.99656334332102,22.61120731584089,39.794608506400564,33.62116854410398
2021-02-14 22:00:00,-4.574071477122567,43.96697971125501,22.59410754647032,39.794576431340936,33.59834535462433
2021-02-14 23:00:00,-4.389367737133987,43.01252862905551,22.729102769254595,38.96946135363396,33.59544682175692
2021-02-15 00:00:00,-3.8851207176946723,41.97576534212512,22.646641663854112,39.20447644628727,33.60555423121901
2021-02-15 01:00:00,-2.887610022856556,40.00850212264444,22.48301834311318,38.76735008843353,33.60427537202532
2021-02-15 02:00:00,-2.0954574078711716,38.972885280524615,22.50142558850682,39.03122137557323,33.5824584992768
2021-02-15 03:00:00,-1.1754338562359221,37.002577614389786,22.49364744895045,38.791609819137996,33.630553740133
2021-02-15 04:00:00,-0.3551850395838085,38.982028332198865,22.289980043144855,38.79260424240372,33.58543621235624
2021-02-15 05:00:00,0.3023303272854864,38.978732570975254,22.285056448081924,39.189815246591614,33.600865807474456
2021-02-15 06:00:00,1.001787123577639,38.03463990768985,22.29159131276095,39.22564243190197,33.61206475123429
2021-02-15 07:00:00,1.4019016334562815,39.99439657229223,22.2030847345714,39.2164285111828,33.618597494898744
2021-02-15 08:00:00,1.0786322128478685,35.01380615337502,22.19904554929513,39.19329360877485,33.62317133811229
2021-02-15 09:00:00,0.9899046543660992,39.98098945369501,22.194673129937506,39.57820450254354,33.62498120445807
2021-02-15 10:00:00,-0.6105911780734313,51.00307997192865,22.188895550882716,39.61345504066215,33.62202324632521
2021-02-15 11:00:00,-2.0058244657021533,59.00497199769132,22.18894594703904,38.418703659007555,33.559840841333006
2021-02-15 12:00:00,-3.1862786435290453,72.00859153727878,22.584005112393182,38.40956967840814,33.589348987834406
2021-02-15 13:00:00,-4.117888962479217,77.98947011478084,22.300418344185708,38.40402046042443,33.616590049506556
2021-02-15 14:00:00,-4.900861261197982,80.02867793831048,23.01443425188479,38.40419507906428,33.591740701065326
2021-02-15 15:00:00,-5.706914180540545,83.99491905748152,23.13142211515865,38.42005327057089,33.60229532688973
2021-02-15 16:00:00,-5.534305246815543,81.02172245038956,22.99125509103122,38.42917029181309,33.229686189039604
2021-02-15 17:00:00,-5.988537164529733,82.97394282927792,22.547086708070793,39.62001630129047,33.6182106665079
2021-02-15 18:00:00,-1.5972987124357096,48.99750734206421,22.1707617383331,39.21312255626936,33.62022033312616
2021-02-15 19:00:00,-1.882712767417931,48.0040351405482,22.269966477027545,38.77113867434143,33.592462357738164
2021-02-15 20:00:00,-2.579408496902788,45.97450600837847,22.593704896407072,39.03227599467614,33.567058324644805
2021-02-15 21:00:00,-2.8077689861743513,44.988470669476165,22.70789932557367,39.21458976526636,33.60623041767888
2021-02-15 22:00:00,-3.2970693099295216,47.00707155279924,22.51759350180988,39.20165331496359,33.60733149546834
2021-02-15 23:00:00,-3.6942988176549654,46.96885815910646,22.290352058951218,39.20234680039454,33.65653222208311
2021-02-16 00:00:00,-2.3046105720588432,44.984582510196425,22.088392562999402,38.81890056343405,33.61243544984063
2021-02-16 01:00:00,-0.6905070116120217,38.021233554482066,22.093604818212356,39.21890008990235,33.61285479131112
2021-02-16 02:00:00,0.5732004103454381,40.01535814753964,21.985827337028283,38.99696058937952,33.56219813492944
2021-02-16 03:00:00,1.5305528103057793,36.972577477631866,21.79147931582409,39.22688296557452,33.579547547344994
2021-02-16 04:00:00,2.700652161506356,34.00747543052972,21.778075035679866,39.17994509581267,33.59149085173325
2021-02-16 05:00:00,3.8117593668861063,31.998600814745753,21.708357261479932,39.19171128925698,33.59452330105679
2021-02-16 06:00:00,4.3937935094286065,34.99466993267804,21.68380331565656,39.21524205471356,33.61772549395774
2021-02-16 07:00:00,4.790593804375059,32.976620301007195,21.59865053919361,39.17986493987658,33.22497538477841
2021-02-16 08:00:00,5.067364768276355,32.01396292367684,21.56019980749036,38.414481257539286,33.17916597297824
2021-02-16 09:00:00,4.744821170753511,33.01297093388234,21.040047009454643,37.574088127668844,32.79255407237678
2021-02-16 10:00:00,3.395305979457203,36.00613834094232,21.488762672929127,37.61261786847542,32.384451537614495
2021-02-16 11:00:00,0.0976313305309786,52.99464302182801,21.58703761496825,37.18488030909225,31.994817372787395
2021-02-16 12:00:00,-1.0552566857534997,62.98563511889778,21.59191857344174,36.419281526246856,32.01002396833619
2021-02-16 13:00:00,-1.407386408733046,64.00633317067543,21.58011290004971,36.847352894401155,31.9703895442487
2021-02-16 14:00:00,-1.618157453855658,68.01845540486181,21.709050095064597,36.03044917125702,31.978123260614357
2021-02-16 15:00:00,-1.8087285286598414,64.99283346732612,22.001094708944564,36.00947443894255,31.982985945204224
2021-02-16 16:00:00,-1.3057813837945424,58.98113221465305,22.065192079171908,36.03107797058157,31.6001473175535
2021-02-16 17:00:00,-2.007927374033987,63.00250971427226,21.99989601689181,35.6237370141105,31.21170689304403
2021-02-16 18:00:00,-1.4629303900159176,57.01792344762017,21.99351425668872,35.590568433839934,31.204772925632756
2021-02-16 19:00:00,-1.0768086931714074,52.968870237871904,21.820045107561395,35.616736363044055,31.18789266277831
2021-02-16 20:00:00,-1.3970358402845038,53.9921571002938,21.840471452868286,35.603423879417726,31.180564782542213
2021-02-16 21:00:00,-1.8239930673115161,55.973542023606576,22.010215492039844,35.35833119023868,31.20354874988584
2021-02-16 22:00:00,-1.6234235744728136,53.99403680210441,21.71060285905501,35.21947729952332,30.788298590603745
2021-02-16 23:00:00,-1.3851700450841753,51.96820975142787,21.650561021461378,34.43696186694043,31.22957169337162
2021-02-17 00:00:00,1.185592251944606,46.01865592467956,21.500596320043638,33.98661177165661,30.4164244111369
2021-02-17 01:00:00,5.6917908865695885,35.97924966536668,21.468488438646006,34.03489388670802,30.45686795666456
