time,outside_temperature,outside_humidity,room_temperature,supply_water_temp,return_water_temp_setpoint
2021-02-17 02:00:00,8.995553704245312,26.02711190808655,21.290906581032917,34.01125157360862,30.382261414789046
2021-02-17 03:00:00,10.592769554632602,23.00985749307547,21.301026766803957,33.59392651438363,29.98149552938446
2021-02-17 04:00:00,12.115668138141965,22.98168934727688,21.22701116719099,33.60332204892935,30.00428774944227
2021-02-17 05:00:00,12.997421842672384,19.989072073441083,21.076225225494994,33.38934495884156,30.0143859048439
2021-02-17 06:00:00,13.488602193294165,20.017474136636768,21.09674385024108,33.23932925003293,30.00339464650098
2021-02-17 07:00:00,13.371439135359932,24.9893889995748,21.105747282966426,33.390649144557855,30.020456596855883
2021-02-17 08:00:00,12.385556527988618,24.04809627896826,21.089088796489285,33.58423305934876,30.004678945648916
2021-02-17 09:00:00,11.279285126908153,27.988826734904357,21.099688983772154,32.38986980426723,29.19632998838782
2021-02-17 10:00:00,9.70173217096673,31.009017637573937,20.826810976578827,32.43927937796556,28.80469115939521
2021-02-17 11:00:00,7.305782279847634,36.96441443217981,21.210380812672234,31.786617322659875,28.7948002562806
2021-02-17 12:00:00,6.407195182447959,40.02149728469768,21.602774024805516,32.01762936512748,28.80581457192247
2021-02-17 13:00:00,5.579130866162261,41.97618252527753,21.690488353394084,31.590345498314104,28.8196759529649
2021-02-17 14:00:00,4.577413822593152,47.00268279262822,21.775652807331614,31.979694647007477,28.79566838914856
2021-02-17 15:00:00,4.441287662708197,46.97257218693147,21.997039390530766,31.95794982704204,28.798902654573485
2021-02-17 16:00:00,3.712890222173683,51.97521777644709,22.068720641655382,32.03486472329859,28.796465334342816
2021-02-17 17:00:00,3.784545817463173,49.984131043732845,22.013657079168915,31.959921058798194,28.79713883970217
2021-02-17 18:00:00,4.907540649719213,47.00814246249943,21.800224421476802,31.99637316684951,28.79676489795361
2021-02-17 19:00:00,4.271759630035682,50.00093288957548,21.70625997170838,31.631079306614375,28.817649242240737
2021-02-17 20:00:00,3.763368402713191,52.97269555634462,21.68846067398496,31.608715649576155,28.815658530311747
2021-02-17 21:00:00,3.67428330881152,53.03293418652272,21.351965038046973,31.580638982110486,28.81741075574273
2021-02-17 22:00:00,3.4826251673741395,53.016829478663766,21.591358371109916,31.606828927320908,28.806697596047133
2021-02-17 23:00:00,2.789289981768708,56.00424271596181,21.763660281569155,31.971668878805808,28.807360953807155
2021-02-18 00:00:00,4.386830293115049,53.9878698189807,22.023984312025867,31.996927112401703,28.833725505895096
2021-02-18 01:00:00,8.198935215434993,45.01133042679462,21.71245555465601,31.993060912880786,28.80481696228525
2021-02-18 02:00:00,10.736606354847135,36.037215411073056,21.683872839732302,31.978730493604402,28.79819234073778
2021-02-18 03:00:00,13.095159265279113,31.987398086132274,21.601430552235488,31.983298927816232,28.81111912533662
2021-02-18 04:00:00,14.299830057959399,25.98966905467943,21.572389409019525,31.98478023747754,28.835891751681338
2021-02-18 05:00:00,14.516428874239866,26.001905105559054,21.567021326717107,32.35911519330126,28.81490108602302
2021-02-18 06:00:00,14.726846954786549,26.002301058406204,21.48598280963661,32.03955222313755,28.796183448106763
2021-02-18 07:00:00,14.99215558221698,26.003103609998885,21.485669817251264,32.01667801846808,28.434989373709865
2021-02-18 08:00:00,14.594487739459204,23.998468128754123,21.489639017933506,32.620577373499366,28.377595224262063
2021-02-18 09:00:00,14.1070697380825,25.991985444728236,21.51204993769787,31.995508601929497,28.784996995191648
2021-02-18 10:00:00,11.50725887360604,31.981952397478498,21.288001543777657,32.02395498232294,28.803250874096392
2021-02-18 11:00:00,8.895038920491492,39.01271912435908,21.519252327129244,32.44640151015086,28.802340000288904
2021-02-18 12:00:00,7.314697439235294,42.983369986656356,21.499107231752472,32.00485015669718,28.794361235831587
2021-02-18 13:00:00,6.811361605176107,44.9554138316944,22.088921569443304,32.64842014723197,28.392120392534327
2021-02-18 14:00:00,5.50392445654822,49.01766764564105,22.294413260561075,31.574721412287563,28.76091192290271
2021-02-18 15:00:00,4.420062115247302,53.98839946067823,22.260425181807914,31.160451876847343,28.799389731895598
2021-02-18 16:00:00,4.1960028521113335,53.99397543722169,22.178661043564272,31.215292701597953,28.412699390698062
2021-02-18 17:00:00,4.109913148867347,52.96624308660603,22.205955422191153,30.784102125604182,28.399740669976666
2021-02-18 18:00:00,3.5210483643573696,56.01756267158567,22.118177478891077,30.773760861411148,28.402872751347427
2021-02-18 19:00:00,3.213779538410523,56.9809716118835,21.870429342317625,30.79918575834109,27.96891519490589
2021-02-18 20:00:00,2.0097326281327854,61.99450121375281,21.932470066692897,30.75355334933325,28.392644531011058
2021-02-18 21:00:00,2.287682043463053,61.00498535537725,22.020507859497283,30.77681982719865,28.427612294599466
2021-02-18 22:00:00,1.1851951377620886,66.9959062776654,21.923369658011296,30.774904000925137,27.959235966021858
2021-02-18 23:00:00,1.6002672161410203,65.03004616965839,22.009193097778425,31.180988459822288,28.048393162140467
2021-02-19 00:00:00,1.5147042235161539,72.04164327793154,21.772740844166393,31.205145284753517,28.025253380102704
2021-02-19 01:00:00,6.58292588927468,53.96963115931162,21.809256217577676,31.19363271527226,27.974787587802258
2021-02-19 02:00:00,10.01667269924061,41.98085773916567,21.712455988059524,30.817467564679514,28.02181348125694
2021-02-19 03:00:00,12.191460023030357,35.015318786788576,21.70084911057601,31.180749128529335,28.021337715642364
2021-02-19 04:00:00,13.514712370296484,29.960859975826857,21.692403964325088,31.20425881545276,27.98116214753175
2021-02-19 05:00:00,15.117467843857355,26.03026962662293,21.614394932793573,31.035317567674596,27.995988461781383
2021-02-19 06:00:00,15.417600072335086,24.01681226705311,21.604394277623282,31.183272464227016,28.035046395926148
2021-02-19 07:00:00,15.109968231313795,23.995597751502903,21.705893971726173,31.225444207406674,27.995336808454734
2021-02-19 08:00:00,14.106153796902413,34.975501575540775,21.622424030165828,31.170832177542284,27.9875968252756
2021-02-19 09:00:00,12.191498833840742,49.00545479230262,21.725739116185146,31.214954670861186,27.966457541966605
2021-02-19 10:00:00,10.671349994272123,51.00629515735289,21.489695810540056,31.20171228164178,27.996289474260262
2021-02-19 11:00:00,8.81065399489883,61.02993480204515,22.03625119265096,30.772284749877578,27.98614303987421
2021-02-19 12:00:00,8.18364756650992,64.99845527815161,21.990570658873214,31.42344826071618,28.002559759683205
2021-02-19 13:00:00,10.325468797433288,45.012884663185154,22.021904666002637,30.82332088465651,28.015714886013036
2021-02-19 14:00:00,11.083517987875235,42.05475745345179,22.086456382273997,31.19958962244536,28.001182300609837
2021-02-19 15:00:00,10.518387687677263,45.97243524717202,21.792697820139704,30.789311448503828,28.00313195206163
2021-02-19 16:00:00,10.377082912094373,46.01657874458648,21.99538096279575,30.782509416302855,27.99932439562466
2021-02-19 17:00:00,9.499134744470515,48.98300419771975,21.81704704537932,30.819938575173847,27.982789578226317
2021-02-19 18:00:00,8.392989577092312,58.01234709172894,21.81475831572716,30.98758704427096,28.41975329809312
2021-02-19 19:00:00,7.403703563603952,65.02028910074388,21.67709709453063,31.188729571712415,28.023176060796484
2021-02-19 20:00:00,6.79747867050088,69.03845741279044,21.83199771561635,31.379658185441993,28.006114661253445
2021-02-19 21:00:00,5.736472374387346,79.01867068175207,21.80542429608194,32.784252170703226,28.384460407964582
2021-02-19 22:00:00,5.195400258406728,85.9862497939028,21.873013767975284,32.79953640736069,28.84372497204492
2021-02-19 23:00:00,5.21226701341383,90.01325401034202,22.13538215679357,33.188820449328716,29.212782044779182
2021-02-20 00:00:00,4.9828619721053276,92.98209910225783,21.974664067304314,33.164529683062824,29.209330811785307
2021-02-20 01:00:00,5.410083864181687,94.01215429808943,21.955179475008297,32.803092898518486,29.18573091845162
2021-02-20 02:00:00,6.303565151306951,92.96254683522845,22.106583953354747,33.211704470242886,29.186535622485305
2021-02-20 03:00:00,8.300229351086832,83.00334910113311,21.97834291823481,32.96924884183133,29.204316186667164
2021-02-20 04:00:00,9.94620585558489,72.9909394596526,21.99368186815146,33.011592361321156,29.215887821143586
2021-02-20 05:00:00,11.538204968856093,46.018918640659585,22.023749132739166,32.805276213785774,29.168194730941956
2021-02-20 06:00:00,11.979905241037462,43.98392797572269,22.018870431931752,32.81982894481157,29.226489244006057
2021-02-20 07:00:00,12.378025960861532,29.982623144887352,22.086484920863068,32.80144763662985,29.22397512414366
2021-02-20 08:00:00,12.218670885340881,23.960784621355703,22.032545909057816,32.422160992939155,29.15462356381443
2021-02-20 09:00:00,11.562914873209799,32.01237476613962,21.495186728687603,33.21038574087165,29.219434134826745
2021-02-20 10:00:00,9.696499468878082,42.98967986795157,21.694689754709238,33.178274871848735,29.231708605805025
2021-02-20 11:00:00,6.608221262544589,56.995013495687175,21.752843892010905,33.17175964440775,29.2300790890318
2021-02-20 12:00:00,4.47639380075462,65.01290703773344,22.10550410230476,32.81247222229176,29.223142339961957
2021-02-20 13:00:00,8.684861736322821,41.99392432647476,22.168835937661807,32.803758797430916,29.226354042107758
2021-02-20 14:00:00,8.288830423913495,47.02370361243629,22.52868863990503,32.7673126410911,29.188999895479476
2021-02-20 15:00:00,6.2141667590564325,56.97977653466124,22.500525118209048,32.83493584780692,29.17962469234645
2021-02-20 16:00:00,7.615685021546775,44.005116138861375,22.461864306723207,32.814064249809924,29.181476653553553
2021-02-20 17:00:00,7.355667437545727,44.01690341756432,22.5112757455293,32.789898558253505,29.199864377677848
2021-02-20 18:00:00,6.504513683115794,38.025301131574665,22.280228378301924,32.794494536576536,29.21380512134072
2021-02-20 19:00:00,5.603435885275777,37.99913463200198,22.009443485291722,32.79135320242336,29.221173558271573
2021-02-20 20:00:00,4.978061614074772,36.9637425305282,22.30694766276051,33.193385935201256,29.207764291366743
2021-02-20 21:00:00,4.1257876768005595,37.99087218851885,22.3998719643008,33.199749755675256,29.22618468294656
2021-02-20 22:00:00,3.0054502165504213,41.02225017193448,22.592604155004636,33.185133202040475,29.196227810892456
2021-02-20 23:00:00,1.082788487365699,46.974249698594974,22.407293949434546,32.78975708938516,29.17877993547132
2021-02-21 00:00:00,2.9816447246336084,39.01226398300826,22.342096787554244,32.77539702149634,29.217775200366624
2021-02-21 01:00:00,5.313166379114858,34.01723554081242,22.1927439009059,32.79299818468625,29.206658179698803
2021-02-21 02:00:00,6.200574010439269,26.014859851863616,22.234551801356506,32.79247935292868,29.198574098073472
2021-02-21 03:00:00,6.970461494467514,24.98879465240561,22.186478186065038,32.785670983381344,29.215480206706964
2021-02-21 04:00:00,7.68668359337572,24.99016609663237,22.07947264346861,32.80332240408809,29.21738082777904
2021-02-21 05:00:00,8.703939653954796,22.00280822485583,22.092979998652204,32.82418453336339,29.22752009702061
2021-02-21 06:00:00,9.909629816868541,20.004077752510437,22.10181380476431,32.80572218283295,29.184185623584895
2021-02-21 07:00:00,10.393552858486354,19.002960826537873,21.956088297038587,33.232110923697775,29.191992446654417
2021-02-21 08:00:00,10.015122771831317,17.993528611343926,21.975372503435572,33.204948873840344,29.173709373913116
2021-02-21 09:00:00,9.75866018384172,18.013183869549234,21.993791038584572,33.146521300531354,29.211425037827496
2021-02-21 10:00:00,7.89909484850717,24.009867694387857,21.998413921420976,33.14993949584873,28.800330587285913
2021-02-21 11:00:00,5.715394673902254,31.001235130111947,22.112297512011583,31.990757586137022,28.826368767451083
2021-02-21 12:00:00,1.5080618218188173,48.00814679080846,22.202897741055697,31.98573462938069,28.812919017955036
2021-02-21 13:00:00,1.031866884337122,49.028301157685505,21.632109683855987,32.001412309431394,28.77488117564658
2021-02-21 14:00:00,1.1658291794006206,46.0384503799161,22.514808321309232,31.984715627272557,28.806945269329834
2021-02-21 15:00:00,1.3948653530728186,47.99442025564084,22.586213809833783,32.0126845921471,28.789275442340845
2021-02-21 16:00:00,-0.792251260678278,59.014944965643956,22.487595237352895,32.03389027253407,28.780347562101454
2021-02-21 17:00:00,-0.9807045141340138,62.01434465959104,22.52514945527313,33.19332044373273,29.203094412031284
2021-02-21 18:00:00,-2.210719461792675,65.96585389425071,22.31561370928332,32.78446577720182,29.19191186616795
2021-02-21 19:00:00,-0.8999880892866081,59.01051321054039,22.11510845677677,32.823392293610006,29.179673911056426
2021-02-21 20:00:00,-0.7581914108929282,59.006253108931865,22.01192843013179,33.222334834521796,29.172174618678955
2021-02-21 21:00:00,-0.5249757693735009,59.9590238434393,22.080888106370598,33.207002728931435,29.217339875556657
2021-02-21 22:00:00,1.7906314033139745,45.003673602651084,22.184105044818935,33.20250561482313,29.177500428219638
2021-02-21 23:00:00,0.9197984540923908,48.010035835676554,22.335001281727152,33.22344276648453,29.199340217812072
2021-02-22 00:00:00,5.883081261453614,36.03076329889851,22.11090219971163,33.213704538849065,29.198672625197933
2021-02-22 01:00:00,9.590071563923795,29.985881641321132,22.10290600866079,33.235505679371165,29.17215657302238
2021-02-22 02:00:00,12.29931167800416,26.98861058164333,22.02967244779592,32.80713762224942,29.18012248322885
2021-02-22 03:00:00,14.275024823972394,26.01141959919309,22.00656210964903,32.81092586998065,29.246715801045404
2021-02-22 04:00:00,15.796277160887424,25.979890315356737,22.000017790473418,32.78762847685273,29.227754354683682
2021-02-22 05:00:00,16.799552960127357,25.9990781752053,21.81773662222443,33.22427485518274,29.231272775128073
2021-02-22 06:00:00,17.589829314678084,29.021090756713992,21.78090503532869,33.19357393941674,28.814951266905695
2021-02-22 07:00:00,17.48059637585516,27.992762196850446,21.75963280616482,31.572491523004018,28.826971498911433
2021-02-22 08:00:00,17.29428447908672,27.98842793895433,21.76917846577592,32.01615165589293,28.79370988062807
2021-02-22 09:00:00,16.983425050871748,30.003084801730907,21.827350929677802,31.99742752168142,28.799527467051554
2021-02-22 10:00:00,15.018001758245685,34.01319958363389,21.797870857037545,32.002916019820354,28.7871159648656
2021-02-22 11:00:00,12.789067237738081,39.0348259269761,21.790717821282588,31.82174670436537,28.779644044329583
2021-02-22 12:00:00,11.838398644642258,41.97235359388213,22.00669124027548,31.994924152347863,28.806624054473993
2021-02-22 13:00:00,11.29853087082638,44.98350518554816,21.995772402060723,32.214279485455855,28.808894784246053
2021-02-22 14:00:00,11.827210311235566,45.99855920642088,21.989395174731957,32.014215607185236,28.78245313620437
2021-02-22 15:00:00,10.523006757997782,50.02750769080232,22.061020451169377,31.96646921012464,28.83094604809892
2021-02-22 16:00:00,9.916539512241979,52.02085504754319,22.095897553743363,31.963852652800956,28.77087847133485
2021-02-22 17:00:00,9.12989796644519,54.984334753564475,22.07157162781227,32.02080809441986,28.806933495739973
2021-02-22 18:00:00,9.09946455981236,54.97671041445431,21.98773029602834,31.808722686326917,28.797281172183702
2021-02-22 19:00:00,8.580130376655571,56.97709618277879,21.99850380167689,32.018329118109044,28.767593034460965
2021-02-22 20:00:00,8.620591660302102,57.012601466947125,22.0929768625795,31.800625002070575,28.785246952291136
2021-02-22 21:00:00,6.209789893000774,67.05313465900049,22.19165173399695,31.612815416540812,28.855792731283298
2021-02-22 22:00:00,4.611784878499978,73.99826657249106,22.332786349683936,31.604715833737917,28.788174486369172
2021-02-22 23:00:00,5.029869085016679,73.99939193041034,22.279468381855423,31.7827192362857,28.81016523280712
2021-02-23 00:00:00,6.800524894018722,70.95245951474338,22.33181055600709,32.01871481027136,28.807200640281625
2021-02-23 01:00:00,10.780596713106833,61.99892367825372,22.532500550927967,31.583472696701026,28.817972977064784
2021-02-23 02:00:00,14.401703285660648,49.02663762006178,22.322047819304686,31.990794996904917,28.798733370321447
2021-02-23 03:00:00,13.325211530658317,53.016409104714846,22.282335871178923,31.982396328268845,28.778058100868066
2021-02-23 04:00:00,12.124180575997112,70.01879295867015,22.316456769440837,32.00299962353165,28.80690474953227
2021-02-23 05:00:00,10.796025775182853,84.99948243442432,22.336179326504716,32.017002528046994,28.810975926023783
2021-02-23 06:00:00,10.713661472108386,88.99728400107756,22.22101651099607,32.012087629052466,28.816123288390248
2021-02-23 07:00:00,10.51379312233337,90.96837654396776,22.181859421087804,31.776348628441433,28.83538189539722
2021-02-23 08:00:00,10.297001997720335,94.0236815896023,22.198901247006532,31.98580891328465,28.868482359427258
2021-02-23 09:00:00,9.708089872117418,95.99585128479626,22.29809098138354,31.577978072273368,28.79868015423992
2021-02-23 10:00:00,9.63219866239,96.99420211370045,22.281704470156683,31.59843963957631,28.76452530609338
2021-02-23 11:00:00,9.067568936028044,97.00990814801581,22.177503291932574,31.607343872935594,28.80921207376174
2021-02-23 12:00:00,8.89585438208407,96.99103990507291,22.339298570828166,31.618986998209515,28.766990979727886
2021-02-23 13:00:00,8.724234766079304,96.01059566699357,22.31528726935919,31.97676768122506,28.786301293785648
2021-02-23 14:00:00,8.408352074601888,93.97591076500903,22.375877218142783,31.59588997483743,28.799408264520522
2021-02-23 15:00:00,8.091110031624236,96.01992162449392,22.405469958463645,32.00667946698826,28.814594329595494
2021-02-23 16:00:00,8.115969902700893,95.9975936056085,22.509865905547684,31.99624820643414,28.810191724538427
2021-02-23 17:00:00,8.11071441147069,96.99021654161054,22.31186415201453,32.82993410476869,29.19308047440911
2021-02-23 18:00:00,6.77819893142824,97.01717804565689,22.020734837028268,33.188860714526676,29.214384170671867
2021-02-23 19:00:00,6.4202577097231766,97.01969768444737,22.186907955932035,32.797932008941366,29.20527057251467
2021-02-23 20:00:00,5.999216113043616,97.00232854350672,22.177049577884663,33.21774516927126,29.193103861958885
2021-02-23 21:00:00,5.920659708945887,97.99417420947833,22.210811866967084,32.82750749113934,29.212944856118284
2021-02-23 22:00:00,5.867630486970367,96.98059342981388,22.37698432567208,32.77895163465919,29.188293745510514
2021-02-23 23:00:00,5.568079447549691,96.98792405964792,22.602896608837547,33.40750562851127,29.198011109221696
2021-02-24 00:00:00,5.189167969113745,97.98979517647494,22.587027734972303,32.5995490893177,29.15936638030015
2021-02-24 01:00:00,5.296044769964391,98.02618068116135,22.52677663490341,32.78998211982977,29.192950139201738
2021-02-24 02:00:00,5.409046171237427,96.99694959994027,22.349425268920548,32.78118029320695,29.20336973431451
2021-02-24 03:00:00,5.5657763333979675,96.99755750282478,22.305111308132037,32.79006612726331,29.197763185938005
2021-02-24 04:00:00,5.899934914621957,94.99478181054684,22.28198765867453,32.80633072133384,29.18156330555178
2021-02-24 05:00:00,5.886903572698736,96.99871881498441,22.288799397996584,32.83235099023052,29.2095557491221
2021-02-24 06:00:00,6.0309895315803645,96.99123636471394,22.327928588995384,32.78631971459184,29.26216020473689
2021-02-24 07:00:00,5.956083308281218,97.0089716140205,22.497309074486378,32.78657508753311,29.18393127422516
2021-02-24 08:00:00,5.97597433367085,97.02595537565645,22.212271897949204,33.23415093330602,29.182881783606895
2021-02-24 09:00:00,5.9848099485942186,97.0038527414125,22.08290039405665,33.208308312216964,29.173700747339648
2021-02-24 10:00:00,5.894664366745876,97.01759431722586,22.016545789462846,33.18974395186402,29.235038741324708
2021-02-24 11:00:00,5.520465714901933,97.04932962934457,22.01154721525055,32.84163809707979,29.207365277205746
2021-02-24 12:00:00,4.946653973552917,97.9842974443881,21.996164602094822,32.77969304538451,29.23335412597753
2021-02-24 13:00:00,4.668314082678193,98.00159169417161,21.964566161323923,32.790331288838956,29.213409309989594
2021-02-24 14:00:00,4.38579077010733,96.99118913974593,22.07602991564466,32.802534075862845,29.200125840204187
2021-02-24 15:00:00,4.005634948728304,91.00369104824493,21.986560328086654,32.80984045304121,29.213579452843597
2021-02-24 16:00:00,3.7772079704659323,87.99184712709449,22.03028919543779,32.7995946899062,29.259821402029086
2021-02-24 17:00:00,3.6692840830250275,86.99610011056699,21.960050907147167,32.799598304884356,29.209102607902512
2021-02-24 18:00:00,3.620602082449146,84.9726404339231,22.002170310525877,33.16976405649586,29.209786517380287
2021-02-24 19:00:00,3.6074938462841932,82.03072608987816,22.028937586278804,32.81476010450733,29.2257336285647
2021-02-24 20:00:00,3.373936189675546,75.9770451409406,21.963026962455288,32.769368576331836,29.18523682028813
2021-02-24 21:00:00,3.510521621926914,68.9566597105111,21.991765346249878,33.169966355404,29.231156401317268
2021-02-24 22:00:00,3.51076536329471,65.02451049089599,22.204784428694573,33.015322975963294,29.17515912261805
2021-02-24 23:00:00,3.4903722215874073,69.02028062105362,22.05956912589025,32.7949275933181,29.195496634484023
2021-02-25 00:00:00,3.491910397285936,68.9661161803291,22.09161205067762,32.77286314654215,29.201699658041317
2021-02-25 01:00:00,3.7113679362898546,63.03105011160514,21.97377662563982,32.82224490498565,29.179020887152017
2021-02-25 02:00:00,5.012001083874735,59.00920398393495,22.000569023200043,33.19636083726163,29.17869317091132
2021-02-25 03:00:00,6.314938567578531,52.00553382677376,21.808043295338834,33.21497243312997,29.168518015052214
2021-02-25 04:00:00,7.0900389389981155,53.98443027949156,21.822786294374534,33.021466563369756,29.151762789133308
2021-02-25 05:00:00,7.418276062249678,47.964661687362124,21.768766689515903,32.81926182552853,29.179905412003606
2021-02-25 06:00:00,7.512470120950994,50.009383452593774,21.817106702464493,33.20291874900749,29.213143042566795
2021-02-25 07:00:00,7.218256287701841,49.02600908204077,21.782032269814835,32.82532638656113,29.193726660450622
2021-02-25 08:00:00,6.77636586140654,51.00120539842342,21.686276682154386,32.79696532532124,29.216410633401722
2021-02-25 09:00:00,5.7287353827136975,53.006753290379706,21.614643146762184,32.75685708689272,29.178748379022558
2021-02-25 10:00:00,4.396945918262165,54.97554783539197,21.692797290684886,32.808813793134796,29.25100334086798
2021-02-25 11:00:00,3.4022306497115924,57.00522228054713,21.766091242500742,32.843674419906094,29.22006097341839
2021-02-25 12:00:00,2.4947127779117233,57.01190926587286,22.011145545158957,33.03242906615085,29.188447209185966
2021-02-25 13:00:00,1.707588299615108,56.98674572413011,22.131361491180442,32.77895232980621,29.209988663363447
2021-02-25 14:00:00,-0.33530480110937017,73.95586302126951,22.166440801943043,32.82379460258446,28.82252840266212
2021-02-25 15:00:00,-0.5987991621827498,75.98174863307156,22.273562794470653,32.80138447379921,28.81254012935612
2021-02-25 16:00:00,-0.04330485410747305,77.01590050807731,22.111158291640436,32.81261673901216,29.18858921656541
2021-02-25 17:00:00,-1.186806121523866,82.98214306573942,22.117299285880044,32.76689841104416,29.19661618002715
2021-02-25 18:00:00,-0.5118930692937446,72.99218756644524,21.807755658504586,32.7904030006883,29.18192816672256
2021-02-25 19:00:00,-0.7030632292165844,65.98510115885048,21.508830336671718,32.780482968821374,29.19037098007558
2021-02-25 20:00:00,-1.9150958987417679,78.98020395565733,21.527593849268992,32.987694901970684,29.17260171379866
2021-02-25 21:00:00,-1.1876458173371593,77.02855404127153,21.598363097624468,32.59390840855547,29.19165720370428
2021-02-25 22:00:00,-1.1079789657125136,78.99459361240324,21.66970218206821,33.0159103766217,29.262923151364888
2021-02-25 23:00:00,-0.2787863568037855,71.99761201829763,21.887164136295933,32.840322102688745,29.22305037788844
2021-02-26 00:00:00,1.133255206165194,65.99317134851339,22.01468440060241,32.786937003582196,29.215925358078703
2021-02-26 01:00:00,2.5943949818713863,62.0183204131225,21.77720978995751,33.167098960053536,29.18661831670741
2021-02-26 02:00:00,3.9039104987182514,54.983437531288644,21.683345566144514,32.82164000729862,29.160221121435846
2021-02-26 03:00:00,5.418514966896109,47.03643094021862,21.67343965648775,32.75835076514095,29.18089322983093
2021-02-26 04:00:00,5.700102835181372,47.00161014869015,21.59385940700574,32.82679197216648,29.217230204003602
2021-02-26 05:00:00,6.384281292085443,43.9838347100512,21.584378008149113,32.79350521309935,29.230692081133093
2021-02-26 06:00:00,6.430653716751965,43.015741898681924,21.510430447915933,32.84060140876693,29.178279913581417
2021-02-26 07:00:00,6.307532192890296,44.01886478107005,21.625359931897986,33.216373117946596,29.18763634864072
2021-02-26 08:00:00,6.390460077938878,44.98106531688412,20.294614984632716,32.767490091670126,29.18394518106624
2021-02-26 09:00:00,6.305983646765413,44.972064964431894,20.705179312667553,32.814801105955134,29.189005534570157
2021-02-26 10:00:00,6.149631688957905,47.962007553021934,20.762406155506138,32.79352776207387,28.80513595175982
2021-02-26 11:00:00,5.704775361654042,49.98762665271324,20.79902893400608,33.03212062878693,28.85564146678438
2021-02-26 12:00:00,5.277984961419968,55.01440881511384,20.70302949159848,33.21747949836731,28.77654246845116
2021-02-26 13:00:00,4.420373119283693,71.96809421636078,20.548766572498153,33.19755036769856,28.811736582533644
2021-02-26 14:00:00,2.895261549615207,83.01679216179443,20.665925719521628,33.21441439115657,28.813374242000815
2021-02-26 15:00:00,2.123328737756902,89.00635953983365,20.556589996794802,32.973308280694695,28.790419501271373
2021-02-26 16:00:00,0.9760739721387586,93.02131177575772,20.615766777584096,33.00021489485658,28.776843402247653
2021-02-26 17:00:00,0.3954600045715751,96.01335219680071,20.495379777058588,33.40188122623504,28.777547902378036
2021-02-26 18:00:00,0.20671715504675078,95.94817813667528,20.49221479463179,33.20121658560272,28.824960530693655
2021-02-26 19:00:00,0.2080178098349031,97.02135626141335,20.548876769789633,33.21742762540704,28.812652636771418
2021-02-26 20:00:00,0.2148830495754851,97.00976319708826,20.70758432180935,32.806065109086234,28.788204615746398
2021-02-26 21:00:00,0.43347758847104745,96.98903769053592,20.889528234769234,33.166610775777045,29.193414214368634
2021-02-26 22:00:00,0.6192075059111906,97.01368866940318,20.979596498241072,33.1943167669592,29.224905923301197
2021-02-26 23:00:00,0.5160394853711564,96.99844649557353,21.013125179288636,33.612318574109445,29.206648947124982
2021-02-27 00:00:00,0.9830013877283628,98.0290885909833,21.094814579547766,33.60596729439783,29.220080139694424
2021-02-27 01:00:00,1.7950411973040796,96.99117043291331,21.028253804771097,33.97297402286832,29.174079579549666
2021-02-27 02:00:00,2.9047728148960874,91.98089380557622,21.041519617837842,33.61793675979589,29.190435384349307
2021-02-27 03:00:00,4.792151257025634,87.0020525825522,21.02819556419904,33.98028733106009,29.20584984228391
2021-02-27 04:00:00,6.498841197619335,75.00151800616098,21.02049487638472,34.005471697989535,29.204794617774045
2021-02-27 05:00:00,7.0161297873352,73.98660347433207,20.823370739252024,33.985122787331235,29.204679321542745
2021-02-27 06:00:00,6.899579227726089,73.00501782028606,20.82694876559462,34.00136632964389,29.204325395250162
2021-02-27 07:00:00,6.66638676713723,76.00614263354727,20.813829165289,33.967968089015706,29.202230262016396
2021-02-27 08:00:00,6.572960737823487,77.02236704427986,20.801816385917046,34.04331310741394,29.219969794352668
2021-02-27 09:00:00,6.4003473631765635,78.01574051620142,20.82712066433259,33.97063021175166,30.01108482719259
2021-02-27 10:00:00,6.109432262492128,79.98191746953393,20.809077808115273,33.96170892664213,29.62751532344555
2021-02-27 11:00:00,5.98917331146102,81.0235893537803,20.99458077386733,34.79375928925797,29.981967252693266
2021-02-27 12:00:00,6.212427362591887,81.0206422490649,21.018385866331847,35.00309821931275,29.974647825033912
2021-02-27 13:00:00,6.002417083893605,82.97662181084674,20.81138884730686,34.81323160628655,29.60750144568141
2021-02-27 14:00:00,5.714011331855263,87.026352361856,21.02035534406281,34.78348243584069,29.599906190358173
2021-02-27 15:00:00,5.508762447610613,78.9867146176783,20.96482371583268,34.800520306139035,30.01331662856347
2021-02-27 16:00:00,5.21674163432784,79.03552276593142,21.0052874653945,34.79919683214536,30.027720360010672
2021-02-27 17:00:00,4.889642507625201,82.03977160938092,21.02211765351171,34.775111596708406,29.963707165627522
2021-02-27 18:00:00,4.815159426681005,81.02130049391734,20.995334355468774,34.77482003372126,29.999065675657615
2021-02-27 19:00:00,4.6090116561739665,81.99456770559466,20.692888002197755,34.59516785695357,30.014143794145
2021-02-27 20:00:00,4.575496568418386,81.02000736167969,21.01100539151692,34.60711989731191,29.98003734143359
2021-02-27 21:00:00,4.582618725438024,83.01099918406857,21.08081505120825,34.585342032507725,29.979196173612184
2021-02-27 22:00:00,4.529787472868116,83.990286003543,21.174370430453752,34.60548920815484,29.98698431146853
2021-02-27 23:00:00,4.391623795754054,82.95189578886588,21.19023115087519,34.80258421379379,29.960644067166115
2021-02-28 00:00:00,4.371534311051372,82.99650977904429,21.035873829088054,34.58423350035235,30.03263289996719
2021-02-28 01:00:00,4.784763062274625,82.98845553150154,20.97775956315987,34.78422099898551,30.02048368309211
2021-02-28 02:00:00,4.779497232172629,81.98275678907775,20.982861694678483,34.772273579162096,29.97709597703047
2021-02-28 03:00:00,4.989593425058018,82.01464870103703,20.779101968048607,34.798071006111904,29.978766079283364
2021-02-28 04:00:00,5.709298102134529,79.02135977275127,20.78982522128784,34.78868021723374,30.004880271051793
2021-02-28 05:00:00,6.4292212396734305,76.01331576492964,20.75612167382551,34.5750683852145,30.016884230613325
2021-02-28 06:00:00,6.857376841846478,74.01211908715301,20.80170245922645,34.777310424017614,29.9976441588521
2021-02-28 07:00:00,7.179887279146851,73.01544133218702,20.785842526051937,34.42180587185147,29.988816476358114
2021-02-28 08:00:00,7.180241762301324,73.98394419851341,20.804003441094842,34.82435296154257,30.002334891431808
2021-02-28 09:00:00,6.611387900206299,76.97597186509846,20.79063672418641,34.226638094312854,29.616070514405436
2021-02-28 10:00:00,6.384765276189113,79.02148955584317,20.78026381081984,34.20804966200164,29.55372613951694
2021-02-28 11:00:00,6.327170669084415,78.02112742758717,21.009044586525057,33.57590230446488,29.611124926834968
2021-02-28 12:00:00,6.1959476891337975,77.9954660404799,21.02259943256344,34.412814080469495,29.54453734677188
2021-02-28 13:00:00,6.030541434561574,83.00213502953135,21.110008813186017,33.56131778699524,29.207636552039826
2021-02-28 14:00:00,5.690956758339421,84.965045430725,21.073904095115083,33.603983153409146,29.21110496482737
2021-02-28 15:00:00,5.532585960266066,88.01278125473952,21.10194787771283,33.62536725116059,29.6107421487343
2021-02-28 16:00:00,5.195649165192584,91.97969246561368,21.109960787480677,33.61883641857226,29.57370464118818
2021-02-28 17:00:00,5.066130321947201,93.02682790299765,21.102435248965126,35.190454734978054,29.997578676835793
2021-02-28 18:00:00,5.005579086896407,92.99212488646724,21.099650160317815,34.80816368688682,29.994911358766338
2021-02-28 19:00:00,4.978347045663024,93.0014706743182,21.000380353641305,34.789794359850596,30.0030788031689
2021-02-28 20:00:00,4.924747725453729,91.95348122350563,21.002261459975834,34.817589454382585,29.980586582179928
2021-02-28 21:00:00,4.705932559415302,91.99808643657903,21.001304259407497,34.7717976138356,30.004385151045202
2021-02-28 22:00:00,4.516710496181736,93.9807034147916,21.115157476467182,34.80711066677951,30.02461908334346
2021-02-28 23:00:00,4.409979281421317,93.96889790130955,21.086981132167683,36.01389487896536,30.38755507521981
2021-01-02 00:00:00,4.40448573521444,94.01446967441058,21.092473848633336,35.618625929876856,30.42608628462569
2021-01-02 01:00:00,4.3609447129695305,93.99963832348314,21.227162977019837,35.60034445596236,30.403169416973178
2021-01-02 02:00:00,4.975018026894792,92.029012171717,21.069443485167543,35.60236561198854,30.37506950902931
2021-01-02 03:00:00,6.764288740756915,82.00316891457182,21.086285598644583,35.61982929969185,30.410358591846173
2021-01-02 04:00:00,8.026118125615174,76.00533795805474,21.08423490281807,35.606090529138754,30.41941615971646
2021-01-02 05:00:00,8.212536104952985,72.00437108291878,21.059347375941105,35.58971727972981,30.4134376063281
2021-01-02 06:00:00,9.423893208219035,55.000220025987105,21.007546185046134,35.59889835959233,30.41757038526099
2021-01-02 07:00:00,10.191156385884073,55.02355269374992,21.099710031645824,35.57412479589173,30.402588234442725
2021-01-02 08:00:00,8.993840876566846,55.941587285872984,21.09372694847934,35.83538409176241,30.411740695573474
2021-01-02 09:00:00,8.408981789503617,57.988926694319744,21.112151086874764,35.56711215520104,30.37657297915548
2021-01-02 10:00:00,7.5224486251732365,62.03759581275062,21.138252291488925,35.58183043981106,30.4021511110955
2021-01-02 11:00:00,4.699512588602818,76.0357581136981,21.122516003603682,35.19226299597755,30.327277317155673
2021-01-02 12:00:00,3.38216277805832,78.01280919003803,21.064431290914563,35.60762895807106,30.38618601137214
2021-01-02 13:00:00,1.7098694559237964,84.99158334079193,21.18484304800833,36.0178242798468,30.334432603484245
2021-01-02 14:00:00,0.9203603551112003,88.94531619764996,21.125294317929832,35.19399878460094,30.419130396771806
2021-01-02 15:00:00,1.3054653104826348,90.99779894754472,21.390538109155774,35.21924080299543,30.40429074934071
2021-01-02 16:00:00,1.285789030624241,90.97899486262342,21.529957921901,35.20939228602004,30.407134557958898
2021-01-02 17:00:00,-0.387309119945002,92.9892758443748,21.508778060959624,35.611115173297364,30.37328540687894
2021-01-02 18:00:00,-0.43175698966286724,91.98957531406887,21.431484482415286,35.37579322718302,30.418125160919665
2021-01-02 19:00:00,-0.45985256091435095,91.9611748711288,21.28091275398296,35.56577302637869,30.395669870901887
2021-01-02 20:00:00,-0.7298687133577316,94.97374057064657,21.325850965816386,35.599144552275334,30.415760595694998
2021-01-02 21:00:00,-0.3740716869724551,93.01184765545216,21.388219873604108,35.61041474515765,30.390559673494646
2021-01-02 22:00:00,-0.8127974205043432,92.00821198687439,21.726296652194172,35.63250438612752,30.40428662443533
2021-01-02 23:00:00,-0.62011969066189,91.00936976265005,21.721597893051012,35.626608907947606,30.40626515793643
2021-02-02 00:00:00,1.6283625246346571,82.9890918443517,21.597796328915724,35.19937804673144,30.413749906002778
2021-02-02 01:00:00,4.712360433587675,62.99848219246779,21.588716368331276,35.6089078999424,30.39824025895174
2021-02-02 02:00:00,7.025599770736289,53.00788458779176,21.547024118118866,35.20603065016196,30.39802981387079
2021-02-02 03:00:00,8.100861938282097,24.020013498153475,21.46629864309638,35.59483492787706,30.423405032939552
2021-02-02 04:00:00,8.82519613181092,21.990685508746353,21.483640858817292,35.60581274258532,30.406213784644457
2021-02-02 05:00:00,9.993557536786025,20.961916992284856,21.552607195083542,35.61341623635614,30.439933054254507
2021-02-02 06:00:00,11.080277711325978,20.00041642927995,21.50295522214568,35.392677244913,30.398112367325666
2021-02-02 07:00:00,11.851846827813468,26.025544168150464,21.489008140418772,35.18126781544451,30.402384652263756
2021-02-02 08:00:00,11.282399662358452,31.020565457594564,21.333045671605635,35.182964253664124,30.362402983294103
2021-02-02 09:00:00,10.494876529096809,32.99123738588104,21.020161977643827,35.19086018582685,30.427045164243765
2021-02-02 10:00:00,8.661068311055052,39.99929678686639,21.220075426217523,35.21825761911407,30.028531970531404
2021-02-02 11:00:00,6.9836365272484615,43.9881497521404,21.52485281946629,33.99130120396713,30.047837582697927
2021-02-02 12:00:00,6.006648598283459,48.98918944719104,21.50797113608586,34.40637022024109,29.984633343260775
2021-02-02 13:00:00,4.803468308063326,50.98680787898464,21.726980424798885,34.80588898601845,30.004103188918517
2021-02-02 14:00:00,5.992770833173558,53.00271891332883,21.733627378876534,34.392689848089724,30.02585831043446
2021-02-02 15:00:00,6.002660149668169,59.984736096849005,21.8170284955546,34.40520201580535,29.987304120259846
2021-02-02 16:00:00,5.350560260354793,62.00047483344807,21.803640306500355,34.36220060439267,29.981553386556882
2021-02-02 17:00:00,5.084473259766754,57.02472739408694,21.695681799331165,34.383752518550516,30.01366592272648
2021-02-02 18:00:00,4.8259686741897045,60.9822994154656,21.705076771185496,34.39342508893096,30.001506916211884
2021-02-02 19:00:00,4.168035576310781,68.01326375006055,21.68379817822338,34.41048650325651,30.032654845302826
2021-02-02 20:00:00,3.3937492527256805,72.0231853179769,21.67655197452224,34.79219730404457,29.98123048288572
2021-02-02 21:00:00,4.755108617245953,64.97714872949639,21.607471770376552,34.59704508235078,30.011096979389436
2021-02-02 22:00:00,5.417660167169906,63.01209502700192,21.68912866199444,34.60415265720414,30.015291598016674
2021-02-02 23:00:00,5.294920816018517,62.98289957940225,21.685733274821324,34.376419220791696,29.59609617351739
2021-03-03 00:00:00,5.81577113912278,61.98527259118795,21.800395425465393,34.38244255944387,29.98560839383899
2021-03-03 01:00:00,7.280115593916089,54.99481377733542,21.65985717693457,34.39548282767257,30.005251617370398
2021-03-03 02:00:00,8.179182024879943,53.99116934620152,21.716969507312605,34.01210323632351,29.984869675419866
2021-03-03 03:00:00,9.004594576141876,54.99369501964023,21.70069565062299,34.59684598731769,29.96777587855782
2021-03-03 04:00:00,9.035684686653479,42.01564942157154,21.700491579902398,34.59252328659529,29.987028069009593
2021-03-03 05:00:00,10.507096118254127,32.988392972738986,21.70719952187779,34.39569926826036,29.60762042981463
2021-03-03 06:00:00,10.464105284349385,24.975765083545358,21.604977422759703,34.174601776182215,29.96496924706276
2021-03-03 07:00:00,10.116034724765306,27.0251009744189,21.531924465685577,34.398897979430146,29.621383098365353
2021-03-03 08:00:00,10.12955378696909,28.007883685098747,21.298293905253992,34.437665739972815,29.59293994465847
2021-03-03 09:00:00,9.021534623766437,28.966410200132106,21.18910324848916,34.01254732216837,29.626760035011387
2021-03-03 10:00:00,7.60316639615761,28.9879986134721,21.28651532306802,33.988569796446534,29.212452547208827
2021-03-03 11:00:00,5.88445218947296,37.01225258209036,21.51405940340989,33.5906766109007,29.201420128333353
2021-03-03 12:00:00,3.9365065059539956,44.006274328032596,21.693514672948606,33.39118380266311,29.176958475056786
2021-03-03 13:00:00,1.4773991495794105,57.99565766458215,21.980135137303943,33.57802222138916,29.18332160076505
2021-03-03 14:00:00,0.36967027648544337,64.99419317264378,21.79461898086269,33.616654975735,29.194928497695667
2021-03-03 15:00:00,1.4175529918457173,49.97798639152968,22.00737389034322,33.96886819772629,29.201409175488614
2021-03-03 16:00:00,-1.0896177390581463,67.96439893723732,21.817529671397054,34.006845937631965,29.605472676868718
2021-03-03 17:00:00,-2.021908822980335,76.01715354109528,21.685532201146284,34.41076133995377,29.573951848924665
2021-03-03 18:00:00,-2.062038024458959,68.0096998058664,21.60095472938786,34.40258435143388,29.61518396896237
2021-03-03 19:00:00,-1.1137808495969224,56.00823986510093,21.562620548031557,34.403256436119,29.60305663519966
2021-03-03 20:00:00,-0.8886396615955525,55.00350728174311,21.690758360433975,34.821021950918,29.612790729706017
2021-03-03 21:00:00,-1.61262658853994,59.0133567837341,21.773556163722215,34.61289664249575,29.607410457531422
2021-03-03 22:00:00,-2.772489411798434,63.0054030391729,21.979920693198885,34.600120084958576,29.987304732917064
2021-03-03 23:00:00,-2.9905058658150807,68.0139162857987,21.81056415856118,34.36996131633072,30.02875427464122
2021-04-03 00:00:00,-0.012720042609361151,57.012040697407365,21.707789706155367,34.38339246481857,30.0097967493501
2021-04-03 01:00:00,2.310224720690454,49.99197076463592,21.727537830498168,34.58619532924378,30.00063433750927
2021-04-03 02:00:00,3.2733349845023354,43.97015816627043,21.586974151502734,34.397986000203545,30.02415090002406
2021-04-03 03:00:00,4.628250454631546,28.01525799683106,21.591760510805795,34.787332587665674,30.009140084891534
2021-04-03 04:00:00,5.729379841943422,37.01804338373431,21.532061314733077,34.802167627293386,29.98391684943647
2021-04-03 05:00:00,6.003570846509367,30.993877450151558,21.491213120493505,34.371769298399414,30.032166588734523
2021-04-03 06:00:00,6.574249264007669,30.016993279170027,21.497490310925848,34.41755070412893,29.99458529274256
2021-04-03 07:00:00,6.945034844522423,25.99556056968871,21.487668113686546,34.418436549878585,29.96231505622586
2021-04-03 08:00:00,6.875121875483383,25.011466024837272,21.097555915868757,34.40571988913355,29.591529337178123
2021-04-03 09:00:00,6.376266438935744,25.997992618018085,21.122696583909,34.41854849536237,29.546000845388676
2021-04-03 10:00:00,5.139162919836066,28.96023310839965,21.087346192765118,34.38474513254502,29.621091220983473
2021-04-03 11:00:00,3.5887770363266593,34.021005126406386,21.221213626371416,34.81713569275978,30.01046162625852
2021-04-03 12:00:00,2.503598349193096,34.98227387386079,21.474797760519163,34.59329832933153,29.59425932008626
2021-04-03 13:00:00,2.1924210278262883,34.008712922562545,21.594956783655135,34.40020451877974,29.991046454130267
2021-04-03 14:00:00,1.2122793955557551,48.00487759799845,21.609723551184086,34.393954276681036,29.593087443571104
2021-04-03 15:00:00,0.5979804198500991,54.97414475670261,21.499555755482053,34.38757684345525,29.98429081365349
2021-04-03 16:00:00,-0.8409674106925813,58.97686637614349,21.29205564749765,34.403232107967966,30.01198946430117
2021-04-03 17:00:00,-3.2843083208108217,74.97264283805904,21.205336917556068,34.40482922901321,29.997699012291527
2021-04-03 18:00:00,-4.27822255502423,79.02538507187397,21.077623810136686,34.41264252508147,29.583634183761763
2021-04-03 19:00:00,-4.524575775036746,79.03678140083514,21.10234330325006,34.391839697356275,29.609162325208374
2021-04-03 20:00:00,-3.6023653110138016,75.9978283479879,21.219832099160197,34.77919950398838,29.650884217213566
2021-04-03 21:00:00,-4.695174385765633,82.99387734182825,21.341387603333782,35.20971795572364,30.015421273644424
2021-04-03 22:00:00,-5.283070569758785,85.00069642621774,21.252784552835283,35.176774590097594,29.99210433383693
2021-04-03 23:00:00,-3.278168321983361,72.99425550818049,21.5068311931377,35.185140106512435,30.0105113066358
2021-05-03 00:00:00,-0.2743998448792932,65.03454867605848,21.524763717692096,35.16794842144597,30.02815456580773
2021-05-03 01:00:00,3.200542099731967,48.98494161593549,21.49936906309919,35.63955236978204,30.017304057608314
2021-05-03 02:00:00,6.6206214025264325,35.00218047977375,21.297250597913976,35.18451491911382,29.96747156602037
2021-05-03 03:00:00,8.896617717719792,34.004497273607214,21.286124287565226,35.205495414834466,30.407650147279707
2021-05-03 04:00:00,9.988173155255259,31.020481019677415,21.286076332602345,35.18516747764613,30.40067480264437
2021-05-03 05:00:00,11.023370431393094,29.981843603258852,21.2818278394737,35.595834826143786,29.966270127643977
2021-05-03 06:00:00,11.945667682015198,30.04848476272987,21.28837311386577,35.22332971293865,30.015054769963047
2021-05-03 07:00:00,12.211447001746686,33.00209863980324,21.213879504360825,35.59314137873302,30.01916106179356
2021-05-03 08:00:00,12.009134960433695,31.016134160786738,21.212468065633026,35.17877610207972,29.99471750663835
2021-05-03 09:00:00,11.405400993645886,32.982005622283815,21.222840810692748,34.42698019909419,29.59349547389621
2021-05-03 10:00:00,9.398534510049807,39.04454874808909,21.227596038018397,34.406683548729546,29.600970860473264
2021-05-03 11:00:00,7.986220383636397,42.96304541634784,21.155074262112223,33.58691533588085,29.177731796545885
2021-05-03 12:00:00,7.968825344716966,42.9934703232477,21.292187500253483,32.78077649043026,28.811225396960893
2021-05-03 13:00:00,6.593533959127049,46.98971259788356,21.49645015411628,32.59260983737488,29.212874852583713
2021-05-03 14:00:00,6.425328772456652,49.03265421440974,21.607246270103502,32.778188236513955,29.177485710815194
2021-05-03 15:00:00,6.1012583084116265,50.00745913817406,21.218352478617803,32.83287123955892,28.806542375900428
2021-05-03 16:00:00,5.896930030759238,50.002038384022455,21.46762168325384,32.77702277858663,28.778841202573872
2021-05-03 17:00:00,6.170992904311848,48.01391605476648,21.516637098785825,33.61344688574358,29.17107577981769
2021-05-03 18:00:00,5.503464157321152,50.007222904917164,21.525546461304156,33.590537819396594,29.184951751227107
2021-05-03 19:00:00,4.283149880958356,53.006502763110085,21.58814011287587,33.58455130898751,29.22585774118082
2021-05-03 20:00:00,4.887175329234793,51.96203642812337,21.526849989637398,33.60314709569158,29.206053458997232
2021-05-03 21:00:00,6.111338454630985,51.00280750755901,21.594845914640295,33.57529702523147,29.176821304782845
2021-05-03 22:00:00,6.377213512763436,52.01095440210584,21.8334414875275,33.98028162246224,29.211654089696303
2021-05-03 23:00:00,6.926365175975666,50.012919284524756,21.70369301482796,33.60710472411134,29.192561499947708
2021-06-03 00:00:00,7.37390240125218,48.997547398280744,21.588559665029614,33.98835933216027,29.185712591832846
2021-06-03 01:00:00,9.422881522686934,46.000865054159995,21.50796596742003,34.03188835292826,29.189194023649634
2021-06-03 02:00:00,12.02086445256509,38.01313151865671,21.5130411487077,33.58844630272188,29.20347784434619
2021-06-03 03:00:00,12.832299475884874,35.98074939658313,21.25675756623314,33.60854093692313,29.249019382095266
2021-06-03 04:00:00,14.471655526473354,33.00705171757177,21.281302190752722,33.79845889676778,29.156696841062438
2021-06-03 05:00:00,15.03519741319892,34.0088569918891,21.31087049188099,33.56169854680264,29.212025204253603
2021-06-03 06:00:00,14.96738157306903,34.96468943396306,21.3463840491342,33.98632423200303,29.178493738244264
2021-06-03 07:00:00,15.886979469327164,33.01963975251034,21.242078825686168,34.010767219565196,29.213023712162908
2021-06-03 08:00:00,15.300635214744938,31.997802462058036,21.190105189547378,33.998524929237114,29.239008259044528
2021-06-03 09:00:00,14.299808384875142,32.992826416051074,21.07324783484806,33.60477925827373,28.8211044497016
2021-06-03 10:00:00,12.89170696716452,36.999093154455835,21.311788690969923,33.19277216340978,28.805667678611194
2021-06-03 11:00:00,10.998184563172458,42.00386143093033,21.58185414099895,32.8196500726836,28.79615208336785
2021-06-03 12:00:00,10.595296981968483,42.00079014458233,21.788151497460372,32.819656618771674,28.810269185908634
2021-06-03 13:00:00,9.489335783821973,46.00207563467176,22.003294183884176,33.01439574711454,28.780360830295667
2021-06-03 14:00:00,9.87940311537835,49.017966901364076,22.020824451480483,32.40664795524025,28.803247199780664
2021-06-03 15:00:00,9.34908618328501,52.98259842136508,22.11360474108452,32.6404851324089,28.780093388904135
2021-06-03 16:00:00,9.491262048724913,55.01765377610841,22.00904582921407,32.83265911810128,28.774956144930098
2021-06-03 17:00:00,8.987578670700644,69.01211628894828,22.012608201714436,32.81077474465885,28.82918202078553
2021-06-03 18:00:00,8.009178468907441,80.98678618286762,21.815011102449724,32.79617194056218,28.824916844302
2021-06-03 19:00:00,7.894419476235001,86.0123062018565,21.691935591086924,32.80989865101268,28.768577851814005
2021-06-03 20:00:00,7.350580464137024,90.98498794349348,21.67031900577868,32.78875820678623,28.794258229395073
2021-06-03 21:00:00,7.009111681024876,92.00137381156672,21.830936235197008,32.86701087543611,28.785674682198533
