time,outside_temperature,outside_humidity,room_temperature,supply_water_temp,return_water_temp_setpoint
2021-06-03 22:00:00,6.418904675304421,95.01783859132404,21.804715244136045,32.78245815162809,28.819613581810078
2021-06-03 23:00:00,6.594961554878143,95.99547737781154,21.84432683707501,32.7547807005499,28.81936351619421
2021-07-03 00:00:00,7.68237278514937,89.01501382682184,21.786952731464737,33.21990341216575,29.20068704516134
2021-07-03 01:00:00,8.983905529695983,82.99655580563201,21.69217959784301,33.21231953072298,29.169607581287032
2021-07-03 02:00:00,9.185083577854229,82.98334753043964,21.59221758628129,33.22434155149027,29.179253633566123
2021-07-03 03:00:00,8.998650834108236,79.97096649448797,21.62119505573316,33.20398880558311,29.184039893450297
2021-07-03 04:00:00,10.513733494322523,73.96851349261954,21.611179352328296,33.19129072868196,29.2160198265206
2021-07-03 05:00:00,11.313526484710378,64.98735292138926,21.496786265760672,33.178417420020295,29.19366447860328
2021-07-03 06:00:00,12.11109705487533,60.955310672203005,21.470262453768562,33.61603402903319,29.224620174574056
2021-07-03 07:00:00,12.677909071504196,57.967056981858335,21.49799965376747,33.21449948432335,28.760548645959876
2021-07-03 08:00:00,12.963256344272395,55.02047896722897,21.47403140389532,32.797598253238014,28.832597260721567
2021-07-03 09:00:00,12.70577817614858,57.03449286369571,21.551338379837393,32.80013703744848,28.815932036782254
2021-07-03 10:00:00,11.595027474489015,60.994265231386464,21.516138364411873,32.790291818533895,28.410111523355408
2021-07-03 11:00:00,8.798493372965462,75.00564642474049,21.58079806459026,31.58678191630107,28.410318480935008
2021-07-03 12:00:00,7.988889847500785,78.99937189332388,21.610666224338424,32.00336932848999,28.426385373469095
2021-07-03 13:00:00,6.632214446789683,84.99279835125814,21.70133559681817,31.99013156888217,28.38421244854604
2021-07-03 14:00:00,6.507877895761796,85.98811123811277,22.22369916227718,31.99994267666539,28.394622270125826
2021-07-03 15:00:00,4.114582770019395,89.00636343899325,22.218365120495818,32.03897290251768,28.385595816832623
2021-07-03 16:00:00,2.90689579591838,94.023705000354,22.304703982470603,32.02954979466424,28.340594229033556
2021-07-03 17:00:00,3.102507718022829,95.02513942102951,22.1962842652781,32.17317626936213,28.828386955000383
2021-07-03 18:00:00,2.1916131731857225,95.99383828562237,22.211139000967787,32.79775709161522,28.808962139798684
2021-07-03 19:00:00,1.8977012554001833,96.99952130541348,22.107757720737148,32.811848636012364,28.782890792402274
2021-07-03 20:00:00,-0.21913267427568783,97.0038581638367,22.062865789577348,32.83617394554909,28.794329299494898
2021-07-03 21:00:00,0.4785677547317757,97.99952071876312,22.1108001372129,32.822243939905846,28.79784212652439
2021-07-03 22:00:00,0.5117714509015373,98.0271055899781,21.810864890477397,32.79471889075662,28.814492385184028
2021-07-03 23:00:00,1.119813357235729,98.96118564576277,21.936905887513003,33.20190689993971,28.832399428420242
2021-08-03 00:00:00,2.393518884939271,99.0212033838823,22.297636997931093,33.18085547900555,29.196717782604257
2021-08-03 01:00:00,4.793608812358147,99.00346833312796,22.127060371377585,33.594839428399055,29.166885682714643
2021-08-03 02:00:00,9.513920536370657,99.01551965204537,22.11082388945231,33.16792372260962,29.220313769191808
2021-08-03 03:00:00,15.282933103511478,55.006050274550354,22.080694480821762,33.61578143780902,29.199027117885457
2021-08-03 04:00:00,16.833266799075254,46.96342572620694,22.02379839828868,33.588663229191184,29.22550058305863
2021-08-03 05:00:00,17.288598054393187,45.019140649235574,22.008228681708268,33.185771577127944,29.204109259886653
2021-08-03 06:00:00,17.68789069464182,40.036814767019806,21.959577515700527,33.19766843139802,29.184963719497667
2021-08-03 07:00:00,17.600757938783605,42.9989394101335,22.026580254199192,32.77958659122247,28.82684808495263
2021-08-03 08:00:00,17.08329763138705,44.986572816023305,21.8236793097817,32.835317866115545,28.812881281076212
2021-08-03 09:00:00,16.10917025058619,45.987424080828966,21.98502927436211,32.001612276839545,28.81368079916853
2021-09-03 11:00:00,5.465219135724206,92.97300799584713,22.08014059480151,32.4159576784793,28.783375491680722
2021-09-03 12:00:00,4.722447777008659,93.96456905734229,22.06730100786229,32.349738745333916,28.816996137568555
2021-09-03 13:00:00,4.427281889991355,93.95696936419489,22.099844070894225,32.40904305991729,28.778014625052183
2021-09-03 14:00:00,4.096797147087971,93.9599635849555,22.191425153077386,32.377453712800886,28.796191530062345
2021-09-03 15:00:00,3.95691179956445,92.97924451131625,22.086382230369566,32.80808457986462,28.83856125174861
2021-09-03 16:00:00,3.786415223912545,92.01570391431021,22.11770558905834,32.77953749632985,28.774981765614815
2021-09-03 17:00:00,3.78096513633805,90.99956908302443,22.02242832254589,32.80654812317677,28.790179084119654
2021-09-03 18:00:00,3.2971004842688707,92.01984404747984,22.014651176763024,32.77262111268501,28.79231384754229
2021-09-03 19:00:00,2.5119588856828194,92.01826021299591,22.090523976809855,31.598430462339078,28.400962565333696
2021-09-03 20:00:00,1.0719245000354296,94.98689043551448,22.00965303376525,31.97000593045882,28.393851984432104
2021-09-03 21:00:00,1.4148073466589435,96.99882965971906,22.001585249255285,32.03347501928182,28.400082055452646
2021-09-03 22:00:00,0.916845987147717,97.02039982465479,22.17725606265117,32.03791493922506,28.392318366716975
2021-09-03 23:00:00,-0.2061044632449832,97.00242372036392,22.310652536966955,32.009507250797625,28.40627144811378
2021-10-03 00:00:00,1.9883848005707616,98.01175890047902,22.19735552261183,31.587353590083307,28.427003368233684
2021-10-03 01:00:00,4.944611485912536,81.0048032622491,22.083883544585408,32.01574926788531,28.403690139429457
2021-10-03 02:00:00,7.691363144033004,68.00535798259713,21.98727720396077,31.989211679094574,28.409373149201407
2021-10-03 03:00:00,9.519738574883798,55.989065231043334,21.98595605842584,32.02566231988936,28.417851491857345
2021-10-03 04:00:00,10.899498466382427,42.02156277594923,21.99311003540953,31.977426559692628,28.407429596960174
2021-10-03 05:00:00,11.418277737693613,36.997191780003554,21.811545040171954,32.21376188674558,28.383214179127783
2021-10-03 06:00:00,12.07610280719739,34.01520630703803,21.81307054138896,31.58325617100544,28.39311989462705
2021-10-03 07:00:00,12.580106609147707,35.96520970582347,21.807004334894433,31.8289446731654,28.397499055185037
2021-10-03 08:00:00,11.992204860369304,31.00175067012671,21.566951374177766,31.9899337754846,28.377878089521314
2021-10-03 09:00:00,11.622096073473005,31.993488125028485,21.71161926916341,32.2202061125617,28.395145786975654
2021-10-03 10:00:00,10.368707268005872,33.011175839546034,22.0016044020042,32.18616199345154,28.40754324050901
2021-10-03 11:00:00,8.98015899385348,35.97819081552483,22.125722294154677,30.776951121555964,28.03304200451843
2021-10-03 12:00:00,6.717709428362496,48.99398844787298,22.175275258662886,30.81460170654671,28.00272396479462
2021-10-03 13:00:00,3.2005362081492916,64.9729596268527,22.28826905555339,30.803399088885,27.99405752373676
2021-10-03 14:00:00,2.2339328623623844,71.02120111647044,22.2919456067302,30.813395744637166,28.029849893089327
2021-10-03 15:00:00,2.1750859435143943,67.96814208615667,22.215743344644654,29.585106237875795,27.579123955557137
2021-10-03 16:00:00,0.5088731433422418,78.99921227788332,22.13237693846977,29.594292038301894,27.199090066263004
2021-10-03 17:00:00,0.2983597875097915,79.9974473459431,22.048720671552314,29.830779056450776,27.556161887734607
2021-10-03 18:00:00,0.675408170984959,80.00202066432026,22.115385207047446,31.04244865430213,27.61744147843243
2021-10-03 19:00:00,1.1104568802628425,78.97604806156458,21.790437933303085,31.200635883725422,27.579745611953744
2021-10-03 20:00:00,0.2975119479819841,79.97522077443729,21.87841652110286,30.817013426637647,28.017550719006287
2021-10-03 21:00:00,-0.16966602525262015,83.01115090055843,22.068467351559306,31.985835954084475,28.003672225240766
2021-10-03 22:00:00,0.5933446716037541,78.00527052119376,22.01081007287066,31.577405927592586,27.987772006545683
2021-10-03 23:00:00,1.083142257245485,74.01972238757702,22.123319755033595,30.800021103514062,28.384987521458932
2021-11-03 00:00:00,4.777176119481569,66.01604531734317,21.972300160835445,31.583716173844305,28.03660348650714
2021-11-03 01:00:00,10.198342726674424,45.011555920008746,21.798984388944874,30.75402098348085,27.9969526007467
2021-11-03 02:00:00,12.8226165163745,29.99476573329385,21.81620491142959,31.992603987826843,27.994468810356402
2021-11-03 03:00:00,14.344123935350495,28.959388718831065,21.830241417340606,31.987947084375573,28.01481511971636
2021-11-03 04:00:00,15.590807677746591,30.97578806059553,21.78510461105925,32.01809929500604,27.979193951783945
2021-11-03 05:00:00,16.5966638489095,30.00444852884389,21.731194902341187,31.99988534657347,27.977249072789917
2021-11-03 06:00:00,17.29942607186936,28.985469444833065,21.778729082537247,31.624605089134747,28.012969840566463
2021-11-03 07:00:00,17.59866270272244,24.984253144719517,21.67360548497405,31.592199266036076,27.990196860588444
2021-11-03 08:00:00,17.903117715517727,22.987411139911927,21.66320303386412,31.200492594749104,28.01533844153544
2021-11-03 09:00:00,16.651365918519637,24.988020399719414,21.75635595326162,31.216526927170143,27.189184326588006
2021-11-03 10:00:00,15.497944103666716,31.06101419175224,21.725914994587015,31.188692568424283,27.191925983081497
2021-11-03 11:00:00,13.601730954474037,38.989219851109866,21.798597512087838,29.59277501644127,27.178646364534288
2021-11-03 12:00:00,11.829707748805456,42.962635331536625,22.101546305466435,29.620209852549237,27.184514106638744
2021-11-03 13:00:00,10.99183289616024,44.005768920410496,22.177773680114036,29.61041632395375,27.193544241965412
2021-11-03 14:00:00,11.286470462211962,41.98619091021437,22.192680161185816,29.606213798680077,27.199464637774117
2021-11-03 15:00:00,10.576677891416884,46.981954714303214,22.10389707220482,29.182752038836718,26.76487728963394
2021-11-03 16:00:00,10.702871814047716,51.02484737083523,22.069224550683394,29.159449241960804,27.211023981349165
2021-11-03 17:00:00,11.198670990251536,48.963730167994136,22.137097253567934,29.194174901911378,27.184046934028053
2021-11-03 18:00:00,10.234451458077082,55.02024908240171,22.02295636979805,29.983501525744565,27.21087210072646
2021-11-03 19:00:00,12.115547199483672,49.963458668636,22.02266437676842,30.009599616709963,27.20489348181523
2021-11-03 20:00:00,11.009887429279711,54.00634368853004,22.112712673874903,29.99163899415135,27.206600091677565
2021-11-03 21:00:00,10.211359273457054,54.977574181818554,22.23324365577701,29.983477186455385,27.202603612784753
2021-11-03 22:00:00,9.80559157705792,55.00395681184287,22.092965141012527,29.989945360049774,27.193079301275684
2021-11-03 23:00:00,10.783383931520909,55.98373624753054,22.050264925729028,29.586267883214152,27.20687663162281
2021-12-03 00:00:00,13.267184240333462,52.01073877905481,21.81136161587671,30.017435634305986,27.19974884144325
2021-12-03 01:00:00,15.902616713748525,46.00078432565933,21.788816477313844,30.185630444233926,27.177239119374278
2021-12-03 02:00:00,17.807222469053837,40.03208456258477,21.795807677648654,29.626725861671815,27.191079825440386
2021-12-03 03:00:00,19.50617876028731,34.01302113411603,21.68434384230223,29.99308560843136,27.204591707211158
2021-12-03 04:00:00,21.48395738340963,26.027886632406773,21.66882777476555,29.984277893384938,27.138910433374743
2021-12-03 05:00:00,21.898203264935123,28.02362111518337,21.657180221157144,29.81462445531318,27.214812743371773
2021-12-03 06:00:00,18.49205368608049,46.003807220779855,21.591555442427605,29.8007965530859,27.194219026578374
2021-12-03 07:00:00,17.304502027385528,46.0140270195727,21.590155153953884,30.208056673986352,27.207559684195314
2021-12-03 08:00:00,12.886542351478438,58.983904961364466,21.672899284721765,29.954091472291296,27.181056726713564
2021-12-03 09:00:00,10.304223461408716,50.007533474202944,21.8157464862023,30.004227748762812,27.581508667315788
2021-12-03 10:00:00,8.853256963412333,42.99092313414767,22.093766683055673,30.003500082567495,27.594641797172056
2021-12-03 11:00:00,8.20558207575673,36.98848154885018,22.208754232004708,31.228688255865475,27.590338168146673
2021-12-03 12:00:00,8.013915560033997,35.00747925090899,22.501832122321428,30.81344022077162,27.5824884635349
2021-12-03 13:00:00,8.10536151211622,30.99813839194387,22.47838225894743,31.216034281861724,27.601372940200715
2021-12-03 14:00:00,8.197340921133776,33.99724695932991,22.607474178662386,31.193654770219425,27.623204664017596
2021-12-03 15:00:00,8.078043550549207,36.02879788442969,22.573359454717913,30.824607027064683,27.59808338417684
2021-12-03 16:00:00,7.587566341222054,42.96520076260286,22.49881983354205,30.949814342502737,27.98823181052692
2021-12-03 17:00:00,7.421315988307784,46.00110774159312,22.226284983877274,30.820107183493832,27.967947764805626
2021-12-03 18:00:00,6.903017564408761,53.999158861739666,22.119716743628604,30.794480988909868,27.618270343205758
2021-12-03 19:00:00,6.814958633134755,54.022637703686776,22.08179825932645,30.78112215378808,27.606958013830976
2021-12-03 20:00:00,6.413960576018021,55.0201267827065,22.099610840351144,30.758905049996937,28.011434935854687
2021-12-03 21:00:00,6.516076307740929,45.007854423976575,21.99823282487006,31.02677455712207,27.981903943102193
2021-12-03 22:00:00,6.399267364219514,41.99652008134157,21.975808091477198,30.802848377236742,28.00002380411015
2021-12-03 23:00:00,6.210796231464089,44.97996749717452,21.79181932487274,30.774401955815136,27.97907782121239
2021-03-13 00:00:00,6.2946307384276885,43.042558932558954,21.698710339784466,30.806299911391747,27.99683060585155
2021-03-13 01:00:00,7.090989109371773,36.00143530606359,21.681287135307326,30.774343807152775,27.98322051564482
2021-03-13 02:00:00,8.178961503794307,28.969250199747517,21.58871313739392,30.793573560390154,28.014724989365046
2021-03-13 03:00:00,8.676104536982686,24.03043217991737,21.59070985320286,30.811007902831943,27.596268626449902
2021-03-13 04:00:00,9.693282617184039,19.988657639722604,21.48728202192282,30.810144849586333,27.997427246115056
2021-03-13 05:00:00,10.373976536969739,18.989270064246046,21.500466579650602,30.816742993778867,28.027386826760882
2021-03-13 06:00:00,10.580489267347158,20.022680284426475,21.478755816671672,31.198040193319144,27.98402740910851
2021-03-13 07:00:00,10.795489031798231,19.001631797491374,21.254324811064787,31.223388793191464,28.01085600428129
2021-03-13 08:00:00,10.688311385065301,21.00464649450363,21.295932139135697,31.21341227454841,28.019025669382035
2021-03-13 09:00:00,10.30167128296863,22.961443660198732,21.505812637334763,30.81547547589767,27.593158578798786
2021-03-13 10:00:00,9.331003769977794,26.020027811539666,21.634631250023666,30.791761025526075,28.04025466251889
2021-03-13 11:00:00,7.599997310290986,29.98514578887749,21.70584780298754,31.014866361732885,28.002888519609197
2021-03-13 12:00:00,5.183177465577756,37.98164298202212,21.705232966698343,30.76908148245976,27.603758177975628
2021-03-13 13:00:00,2.6929918298684843,52.996898199002224,21.691985956339074,30.771597726806974,27.586228545195567
2021-03-13 14:00:00,1.7935404382689903,59.008895367611906,21.6956748513333,30.82401681672445,27.59220403890657
2021-03-13 15:00:00,2.165350547494226,56.03841739754381,21.712832226423007,31.221805735140986,27.99294244535106
2021-03-13 16:00:00,1.8362551575941277,60.00463104128791,21.683559845789567,31.24331587538846,27.965859920945704
2021-03-13 17:00:00,1.8877679009769515,59.00853865979915,21.574282348686275,31.19363118915415,28.006092667955166
2021-03-13 18:00:00,1.9793288213028268,56.049577518516315,21.726263690161815,30.814420382846873,27.983635523165223
2021-03-13 19:00:00,1.9204837076992558,56.03182733163954,21.692315886443733,30.802324983676186,28.022894728673798
2021-03-13 20:00:00,1.9962935902318701,57.02411086649147,21.93072493935504,31.200391907119837,27.999129895312976
2021-03-13 21:00:00,1.8845911882572253,66.04158219017374,21.9251791574037,31.228613488192252,27.965384021220377
2021-03-13 22:00:00,2.487992193139484,73.03399317334413,21.904470500138505,31.22707756365108,28.001829257008705
2021-03-13 23:00:00,3.1225676553890866,75.99056685385312,21.890687920159937,30.80760211897291,27.61086097332109
2021-03-14 00:00:00,6.994366960067486,65.99998387081715,21.962804445360504,31.195350124334553,28.00709547479416
2021-03-14 01:00:00,11.00008470544747,36.996841716699805,21.971505297774684,31.026904170958154,27.975639161320775
2021-03-14 02:00:00,11.988405738612173,25.992287373060623,21.97076040543006,31.18974222939411,27.984205585336642
2021-03-14 03:00:00,12.915917880999247,24.985104496713703,21.996067725903192,31.209131625939943,28.04757095244898
2021-03-14 04:00:00,13.992888560654245,19.986170099001097,22.014315753947468,31.192229596769845,28.007517563596682
2021-03-14 05:00:00,14.405813209141296,20.99853392923044,22.00477940508267,31.221530105770523,28.028003171482343
2021-03-14 06:00:00,15.306171857367401,18.016550965168936,21.804870087424746,31.170553295796402,27.57041593612776
2021-03-14 07:00:00,15.187516070238491,16.982261077502777,21.62070183664044,31.216603205226836,28.013836683067883
2021-03-14 08:00:00,15.141171853845941,16.025621304694088,21.70264235367812,31.01767892828761,27.998038934523244
2021-03-14 09:00:00,14.783506326681982,16.024147171452693,21.598557770088032,30.78668680128663,28.00565027469066
2021-03-14 10:00:00,13.793392089000953,15.985665984364818,21.784785996511996,30.791924180483477,27.609614738496223
2021-03-14 11:00:00,11.756000446646937,20.995959691782772,22.097327752735882,31.224054155378347,27.588493298134512
2021-03-14 12:00:00,7.28618790949379,34.98140746510807,22.181037663545194,30.812930790567435,28.015198417642992
2021-03-14 13:00:00,6.421169547589808,36.95626185358365,22.285128128490086,30.828974635471884,27.59988133491356
2021-03-14 14:00:00,5.8115358328370705,40.01432081799096,22.493288183823843,31.39182542430982,27.586178650044953
2021-03-14 15:00:00,4.472938680598279,45.01461118435455,22.317627516750278,30.79671285787779,28.005937028749763
2021-03-14 16:00:00,4.689028915939344,45.005730323286414,22.2865683560581,30.798808227907262,27.994352397204093
2021-03-14 17:00:00,4.792066671516515,46.017009963450995,22.19832486820955,31.23381920624119,27.9979350787769
2021-03-14 18:00:00,3.4865272146570963,53.01783136129553,22.090892877738707,31.217317891327635,27.980849947313924
2021-03-14 19:00:00,3.594605953642748,49.98363645024416,22.139651139172113,30.77879400620592,28.031657218272006
2021-03-14 20:00:00,3.98837290645394,48.032161872578385,22.116709026790428,31.19663109163782,28.031579939412424
2021-03-14 21:00:00,1.4771244026881944,61.02349124438962,22.070320551986896,31.197016701931464,27.554472295507342
2021-03-14 22:00:00,3.064521562675023,51.997070231682926,22.293737147623684,31.013546327653298,27.959065381246056
2021-03-14 23:00:00,3.1707182448053235,57.00200532777862,22.337296308315906,30.445297433939164,28.015203429020847
2021-03-15 00:00:00,9.00572166507945,38.983989010933875,22.192474361807378,31.19798391439773,27.95960467626636
2021-03-15 01:00:00,13.459125781756066,25.980913099691662,22.106314401356258,30.982924293491557,27.969391212959753
2021-03-15 02:00:00,16.326248219273705,17.03083800499498,22.097793870407113,30.822957611413745,27.996815496467864
2021-03-15 03:00:00,17.20986391172836,19.983795510359396,22.09427367610105,30.804421150702044,27.992788252466912
2021-03-15 04:00:00,18.003177691863222,18.006228057545357,22.06956676001968,30.77626193544878,27.98540149575738
2021-03-15 05:00:00,15.024966533459038,31.022854055507185,22.089361819192003,30.81340295490367,27.972656803114138
2021-03-15 06:00:00,14.011807777004657,32.01323605525451,21.996284188199315,30.778740661620173,28.022047904870117
2021-03-15 07:00:00,13.592866563432061,28.007271272121372,22.10027629181304,31.184832100805018,27.957132710197158
2021-03-15 08:00:00,13.00714862725194,28.004267913965098,22.00691432773875,28.02691415668678,26.801751898265323
2021-03-15 09:00:00,11.014654095547128,33.002462308342686,22.093278815249874,27.936512349463992,26.780734599053947
2021-03-15 10:00:00,9.71697262371831,32.98840993242607,22.20430763053564,27.98186395790054,26.390856809036983
2021-03-15 11:00:00,8.590256214687933,33.01117602132284,22.287900085649216,26.80181365226452,26.42506548995842
2021-03-15 12:00:00,7.885360033456858,36.010012616173015,22.10210323387711,26.840882066902132,26.009391766107925
2021-03-15 13:00:00,7.2805329143387585,36.02049218565788,21.791529499301713,27.217059552518784,25.99922241438962
2021-03-15 14:00:00,6.583951994580653,37.990076204366005,21.82831771880915,27.167856180815185,26.000019963209475
2021-03-15 15:00:00,5.484673030121014,40.939804364603994,21.689254541723905,26.78580790050185,26.02969474194846
2021-03-15 16:00:00,5.1873307565017885,44.01094026901743,21.728222433693723,26.788726584670744,25.56580936477633
2021-03-15 17:00:00,4.406994802045638,51.99019091080372,21.687148713288657,27.217711636836192,26.02134581049733
2021-03-15 18:00:00,4.398588620511222,55.03451551846225,21.604238360703214,27.212177989585644,26.0170344358064
2021-03-15 19:00:00,3.6117715831928447,57.996325678539954,21.50616051606496,30.011348469518655,26.78715631766331
2021-03-15 20:00:00,2.4702813077528925,63.99587708079972,21.52363931397665,30.42997421874791,26.82774300128209
2021-03-15 21:00:00,2.6877629148912785,61.974208222068015,21.467004258273143,30.004562476179142,27.213359271743215
2021-03-15 22:00:00,5.2598282809395425,48.045067461927516,21.505289279761683,29.986439964345934,27.215053007566393
2021-03-15 23:00:00,7.193281689279144,43.037601729867795,21.502622527249947,30.005908488229995,27.207874473947395
2021-03-16 00:00:00,8.698847082686909,46.00255826824191,21.824000090046624,30.028616976544708,27.224238718545163
2021-03-16 01:00:00,10.992857950509128,42.98149333112593,21.695607818022754,29.977736845306897,27.210989862336373
2021-03-16 02:00:00,13.209586625590214,37.019037527380014,21.706622967947776,30.017015231315202,27.21594342468991
2021-03-16 03:00:00,15.671875248388316,30.96519976659469,21.694429857109807,29.599861675788823,27.208464165483818
2021-03-16 04:00:00,16.881157283105292,29.01797687571241,21.596349774080984,29.643752616795442,27.193971778955994
2021-03-16 05:00:00,17.906240547781508,27.00772155677983,21.63951735795632,29.99452316246065,27.20078726504784
2021-03-16 06:00:00,17.316105353524964,27.989772445118405,21.597655152791784,29.9969165272954,27.198472739327944
2021-03-16 07:00:00,17.189631777424424,29.972421685019086,21.721670954848314,30.03151765530711,27.167982675720985
2021-03-16 08:00:00,17.986673908599194,31.00923269822032,20.99478119638322,28.8110785648894,26.80972678998268
2021-03-16 09:00:00,18.11799014729243,26.997847802684106,21.116734021804834,28.814954717026033,26.392487222433427
2021-03-16 10:00:00,15.827220839162235,32.029993844923126,21.307827826170996,28.80123057850069,26.391355763206015
2021-03-16 11:00:00,14.222178776215664,33.95857028283698,21.590624790997126,28.82356953690486,25.997079460589717
2021-03-16 12:00:00,12.549649643769254,37.98279995907368,21.72728808061324,28.997563653557222,26.396139078451405
2021-03-16 13:00:00,10.27637445231183,46.98055879784661,21.83869061231873,23.39757869031084,23.206313525875704
2021-03-16 14:00:00,10.805506086404996,48.026476491380755,21.823677438290876,27.229382745184658,23.19375147766898
2021-03-16 15:00:00,11.113697100741172,47.98554312758664,21.786555200246752,27.758725836684555,26.011465711146744
2021-03-16 16:00:00,10.10400477413537,52.957848686476446,21.80519952235706,27.785658060361328,25.585079676560746
2021-03-16 17:00:00,10.731105896614956,51.01078964501398,21.79082908931358,27.392877381483665,25.98693198524421
2021-03-16 18:00:00,9.576425137420282,59.015123226869356,21.719256404668766,29.168550348830774,26.348290317813877
2021-03-16 19:00:00,10.282055590575359,57.010164344527816,21.612898903118776,28.797539246915996,26.391978410868624
2021-03-16 20:00:00,8.162169747809005,60.04435947991593,21.681417973982146,29.170247179280018,26.37409494827861
2021-03-16 21:00:00,5.882478127091828,71.01253828542231,21.7078143000762,28.824460043348925,26.356933823270346
2021-03-16 22:00:00,4.326333997378761,78.00092816664159,21.912306870725292,28.779572398503138,26.404298584418353
2021-03-16 23:00:00,5.2793677948688424,76.02461551852758,21.93582213148292,29.188661839493733,26.407791552796247
2021-03-17 00:00:00,9.60499234836433,65.98489110184246,21.82762119681651,28.595728186012636,26.411559866797816
2021-03-17 01:00:00,12.903339568619998,53.96951606642445,21.8042307047561,28.842524289979387,26.41244533510784
2021-03-17 02:00:00,15.625695408310452,46.004287016120045,21.803871149143134,28.778602910465285,26.41661106364657
2021-03-17 03:00:00,18.224526447664307,38.00240403886956,21.82971685316434,28.787487165150473,26.388637070200502
2021-03-17 04:00:00,19.514655796163026,23.99995885553856,21.688497048817972,28.811589814446094,26.390412152381007
2021-03-17 05:00:00,20.801902347982967,15.010619693353515,21.703274385724892,28.788473839799558,26.421372140813506
2021-03-17 06:00:00,21.21686824486598,17.009323590573583,21.682908489942857,28.400259758393517,26.01714889673618
2021-03-17 07:00:00,20.98986074425212,18.94952176366,21.683134900526248,28.031210100221614,26.000574969864115
2021-03-17 08:00:00,20.992490231449068,17.999435463034647,21.593375538592987,27.620281067650495,25.9849828690351
2021-03-17 09:00:00,20.795133956796224,17.982589249695234,21.68531860804036,27.58201102820761,25.196653783675643
2021-03-17 10:00:00,19.11043182048049,22.025063713479952,21.811646853190123,27.587639210505415,24.831053341108788
2021-03-17 11:00:00,14.790390784346142,33.99856831710923,22.105797431726472,24.39145809181419,24.362824979248867
2021-03-17 12:00:00,12.073699067618323,39.99670814570207,22.20753751580916,23.59630611959733,24.378648847428018
2021-03-17 13:00:00,12.11216598458843,36.99848343773216,22.535901068068238,23.19716289424651,23.98924882893482
2021-03-17 14:00:00,11.4817260915049,41.01784302238556,22.638764320041474,23.21693772189381,24.01240478672055
2021-03-17 15:00:00,10.598871803629358,43.038591496553295,22.586212097618272,22.793676225675895,24.012969722258745
2021-03-17 16:00:00,9.614523265179152,45.97510607568632,22.51250626956502,22.86147140824404,23.60415500683977
2021-03-17 17:00:00,9.599875683696924,43.01988582343002,22.338092200997263,22.794434007353612,23.6040510992768
2021-03-17 18:00:00,10.775487109656309,38.99321187861062,22.167580334598714,23.996070875244396,23.97014954503285
2021-03-17 19:00:00,10.535876274918232,42.992899238327716,22.002135188118963,24.814294350196533,23.989219348093624
2021-03-17 20:00:00,10.379163000954335,41.99073476418078,22.031579638862322,26.008746118468178,23.968124733811443
2021-03-17 21:00:00,11.001758658295563,38.96117734658505,21.994294578970557,28.425640373024706,25.21494837034819
2021-03-17 22:00:00,11.21235007557767,40.02768628650983,21.981712099259347,28.42911693162076,25.228545872581122
2021-03-17 23:00:00,12.294367006573008,45.00612964719747,21.76914760821361,29.560240018209576,25.94509327238069
2021-03-18 00:00:00,16.221124584751713,35.02635375730176,21.809521137601372,29.576518681326892,26.390297068446067
2021-03-18 01:00:00,19.929055147841105,28.02730083974857,21.81376101243894,29.58510578341175,26.397111173408188
2021-03-18 02:00:00,22.000979870800407,24.002222413145876,21.82360498506323,29.16788724124466,26.367026935561107
2021-03-18 03:00:00,23.36292587678905,21.99086983875395,21.817908433202128,29.228944093002138,26.416166281720145
2021-03-18 04:00:00,25.307354853556706,17.011327605667763,21.78722192946411,29.202069532028567,26.38903027000934
2021-03-18 05:00:00,25.607906699229243,16.0037234278772,21.681700588443732,29.20672637504742,26.390964377981827
2021-03-18 06:00:00,26.272212338733226,13.01984365083333,21.725076993804898,29.24691689767189,26.40285268020184
2021-03-18 07:00:00,26.403440182751957,12.015038759710015,21.82092965930875,29.190428450485907,26.402687244783376
2021-03-18 08:00:00,26.391010048857613,14.014949392602214,21.841542100932976,28.799227474216522,26.37216745605625
2021-03-18 09:00:00,25.2706232502397,12.97668513064088,22.008768577924844,27.5681397645525,25.601360074995508
2021-03-18 10:00:00,23.416429636635566,18.004008923296276,21.981416763582704,27.431204466870316,25.209658603002485
2021-03-18 11:00:00,22.042831291611293,23.00865160101985,22.46992233530778,24.81722334688386,24.785075145985054
2021-03-18 12:00:00,21.796790538735113,24.979403447660317,22.761812168727026,23.593516046610127,24.421092103468983
2021-03-18 13:00:00,22.015810131492824,26.00541221951357,22.774795031071598,23.590319361564674,24.417589162906044
2021-03-18 14:00:00,16.72729977807679,17.994455257344125,22.800296376268587,23.181679287312924,24.406033697395166
2021-03-18 15:00:00,14.60591159794996,15.043008187154761,23.002424051775883,23.191009078861192,24.017611505943684
2021-03-18 16:00:00,12.69232216582421,18.970926024168126,22.836483256091633,23.180967662500024,23.971314410757252
2021-03-18 17:00:00,11.282999962916286,21.005770342208937,22.80019083755959,23.217762303202353,23.999879773730655
2021-03-18 18:00:00,10.030827780767783,21.95767616254875,22.596279529290307,23.23859082317863,23.599899214169714
2021-03-18 19:00:00,8.958176802239446,25.004895939469844,22.510457134393466,23.160885174605163,23.58447033275098
2021-03-18 20:00:00,8.39224663453977,26.018911737680295,22.48762853517011,26.83115825797497,24.769394249343428
2021-03-18 21:00:00,8.196988295941164,27.00939477638405,22.319229032753924,27.983520653733514,25.18377593369994
2021-03-18 22:00:00,7.899205016622332,27.019255113246793,22.46318003956746,28.01569300872285,25.60909342240687
2021-03-18 23:00:00,6.689868264806838,34.010626175472076,22.298752162608316,27.55367863430495,25.608598387066092
2021-03-19 00:00:00,11.674916451636474,21.97098348709192,22.30397869603939,27.59266826204584,25.592124019358856
2021-03-19 01:00:00,12.638451679861713,19.012293046551275,22.168287889047654,29.404137091322983,26.401134040744015
2021-03-19 02:00:00,12.901107236100405,19.00752404359675,22.412893996595272,29.042713167833732,26.433750044150724
2021-03-19 03:00:00,13.609270501942845,18.99990617689877,22.30295572361331,29.028258911525008,26.398850597785117
2021-03-19 04:00:00,14.295249783945891,16.990256362373675,22.27758117350437,29.049360880649413,26.426456101153097
2021-03-19 05:00:00,14.70198550637398,14.003701290639606,22.32160566881936,28.77293999460442,26.395568018309685
2021-03-19 06:00:00,15.017223769035555,15.003902044233449,22.287214888025165,28.835238645969323,26.391725070534132
2021-03-19 07:00:00,15.60976661503718,13.018851733195758,22.31428319074916,28.831851622136845,25.991638888117155
2021-03-19 08:00:00,15.787487906340745,12.979844667129498,22.291927463809795,27.02717940213987,25.97656342520431
2021-03-19 09:00:00,15.898653494019625,13.022052307396367,22.401904145723183,25.22632281283574,25.183469756009675
2021-03-19 10:00:00,14.718751671230933,14.989686799997175,22.348917397834974,25.193079766403574,24.777546090474058
2021-03-19 11:00:00,11.40480910276101,22.003661882575866,22.272838529027897,25.618526308928473,24.3752783492931
2021-03-19 12:00:00,9.105795928676145,29.008396425701918,22.51764021154619,23.646650448371652,24.38842312600788
2021-03-19 13:00:00,7.986741130312573,34.99209356781851,22.903204770732565,23.58757617195527,24.416024336901085
2021-03-19 14:00:00,7.997471829192838,34.03165491758647,22.998035684258006,23.217506673923005,24.39061771995102
2021-03-19 15:00:00,8.086147769352301,35.00983751241233,22.896055915241202,23.20438860512537,23.97349762121372
2021-03-19 16:00:00,8.317046714445862,31.020680349387206,22.709915278087745,23.187261005535166,24.002607120168538
2021-03-19 17:00:00,9.169595331305619,29.0205093305964,22.719277451236344,23.200874690815436,23.99981047967577
2021-03-19 18:00:00,11.009024891890084,28.00507145220646,22.677405569743502,22.797479229878896,23.599715886651172
2021-03-19 19:00:00,12.580822680306236,27.01437166909159,22.59505157906151,22.7611537794098,23.97220956155665
2021-03-19 20:00:00,12.419488036470419,27.998270772354466,22.582368053874468,25.61191964558706,24.01759901573293
2021-03-19 21:00:00,11.797382451478898,29.01879989167762,22.504246804711165,27.226505662548718,25.590316338257473
2021-03-19 22:00:00,12.255275984461289,27.986862559926998,22.561013714410063,27.378695656046553,25.58018778530819
2021-03-19 23:00:00,12.680022981882564,29.996804186894018,22.60406185497788,27.982487830259753,25.612836984200165
2021-03-20 00:00:00,14.790651804732578,25.99320223543557,22.72943466256051,27.992990506919796,25.595367330295325
2021-03-20 01:00:00,17.227792555285067,22.00745342440274,22.614478977821925,27.635620464779763,25.58597747828691
2021-03-20 02:00:00,19.76834372404436,20.02195385711711,22.475335436496707,27.594643292047394,25.614228626797527
2021-03-20 03:00:00,21.29541808706668,18.989220136331124,22.492227304791648,27.58401512886147,25.597114394547376
2021-03-20 04:00:00,22.512926704824277,17.013683257324622,22.51038600252219,27.62299964713118,25.601161680376176
2021-03-20 05:00:00,25.067721765104444,16.955382413026513,22.511107024428586,27.61578718706823,25.614096258164615
2021-03-20 06:00:00,24.71041896530087,15.980016465685154,22.493505946651972,27.587209986943652,25.609045614894516
2021-03-20 07:00:00,24.721571976708457,18.98466752892851,22.317516260484716,26.397318464448166,25.18784187686771
2021-03-20 08:00:00,25.018944913118155,20.021050238251433,22.307019838258284,25.580018988966398,25.19135310958812
2021-03-20 09:00:00,24.193965419256408,21.986401626006323,22.10781471282359,24.370878950093058,24.764886531278982
2021-03-20 10:00:00,21.46971692362263,30.02367045061434,22.30360014706674,24.373039174290053,23.562967573730656
2021-03-20 11:00:00,18.896970799950772,35.0206827239056,22.496793242708524,22.021507304842864,23.194771087978626
2021-03-20 12:00:00,17.502438117521038,36.00697231548821,22.703468619933435,21.17257705372226,22.811594330234346
2021-03-20 13:00:00,15.95333480335625,40.96997003900829,23.000467855810406,20.394369011009967,22.776237773031262
2021-03-20 14:00:00,15.775918306444204,44.01684556388283,23.13180105651609,20.611267005002258,23.22596032000061
2021-03-20 15:00:00,14.90989002008184,46.98647644815871,23.096233122391236,20.4158285022678,22.79317181022285
2021-03-20 16:00:00,14.488727280876416,49.98567152466522,23.0260935521172,20.3760038931222,22.408183501272987
2021-03-20 17:00:00,12.822364811894865,56.02507328283512,23.00950104683987,19.971163687276963,22.399667185199736
2021-03-20 18:00:00,11.70511027656821,60.99629758702043,22.80354339258517,21.771252494498693,23.62125926555607
2021-03-20 19:00:00,10.784662297959507,65.00989621477335,22.70756552514149,22.79543405165199,23.620501920867465
2021-03-20 20:00:00,11.300749654025775,62.018564086705275,22.58588146471506,26.21759295139348,24.387669162701787
2021-03-20 21:00:00,10.467190599569902,66.99044549065982,22.576497083503927,26.007561729887204,24.371305013307566
2021-03-20 22:00:00,10.484944265430476,67.01466904540217,22.377405591968355,25.992804054669403,24.779799479224714
2021-03-20 23:00:00,11.714724856839107,67.99194426638834,22.772823549098344,25.97006574148149,24.791304029377567
2021-03-21 00:00:00,16.79255139790691,62.013839542579525,22.694129450487146,25.99344057470223,24.790134938928006
2021-03-21 01:00:00,20.401662916605044,51.97986129028374,22.70179751741598,25.98842853700312,24.77750905521464
2021-03-21 02:00:00,22.89497775351071,40.000093723305746,22.691704306634694,26.022887683058944,24.82514665145171
2021-03-21 03:00:00,25.06800633917261,33.008981309738424,22.706023123987716,26.00180063962147,24.804551306401606
2021-03-21 04:00:00,24.82232133145246,41.01123510272544,22.694414747272145,26.00345222673793,24.805294441397628
2021-03-21 05:00:00,24.5839237069559,40.018546382680015,22.68206087024881,25.949593244520756,24.817576611104542
2021-03-21 06:00:00,23.552419318294557,42.99875908623007,22.67898613747204,26.012808531633727,24.788282328596843
2021-03-21 07:00:00,21.31806500999325,42.03419794921258,22.569131298146882,25.995204359933947,24.787523961308707
2021-03-21 08:00:00,18.166039065128697,45.97541338018733,22.582046545404044,25.184480170190565,24.787218614012886
2021-03-21 09:00:00,14.639715281273096,53.979801104295305,22.697214277753858,23.60551073135783,24.010772916553414
2021-03-21 10:00:00,12.209610360263188,54.99954287020703,22.999902134027867,23.58136846803166,23.59426065562345
2021-03-21 11:00:00,10.76723241607806,52.02986624859988,23.10852943635463,21.165365400790275,23.191736678531303
2021-03-21 12:00:00,10.024517658808362,51.02674185410575,23.26358958742943,21.032257461418627,23.225657456299707
2021-03-21 13:00:00,9.221339557107031,53.966856995217725,23.58874144235683,21.003857418156617,23.223072921286423
2021-03-21 14:00:00,8.591055813221905,57.010064471158906,23.590948861174546,20.552245128143838,23.207783071839497
2021-03-21 15:00:00,7.666356898562517,62.024083196761275,23.664559105902732,20.588646964871764,22.80704488519947
2021-03-21 16:00:00,7.512232326383333,62.015242066978814,23.528974441048337,20.620459764825753,22.402176053902664
2021-03-21 17:00:00,7.403687711234253,63.0066756747588,23.212787287738482,23.609679533070203,23.643237735903135
2021-03-21 18:00:00,6.369089907607157,68.0486584384571,22.99122972193955,22.814119953490582,23.63367446082453
2021-03-21 19:00:00,5.705188296129624,72.01430857359114,23.01438001736499,22.79907524266388,23.62269011464821
2021-03-21 20:00:00,4.607068952336417,75.00322276764047,22.813691017130687,24.38240610438044,23.97629939955909
2021-03-21 21:00:00,3.714227881316099,78.00851030958276,23.013192730796327,26.01215675976581,24.41196900731761
2021-03-21 22:00:00,2.1741882395266456,85.97983023017527,22.8888630044488,26.02569969164083,24.788017929376018
2021-03-21 23:00:00,3.1655057288551665,85.9807912926474,23.00949256612785,27.982751278466893,25.21536731110384
2021-03-22 00:00:00,7.188928543702694,70.98440155652699,22.968631372785566,28.00364720772802,25.621007756819445
2021-03-22 01:00:00,9.068266262656262,63.97408047241939,22.79680930778637,27.597849504217855,25.60465273189414
2021-03-22 02:00:00,11.383595151882288,57.02678220419681,22.78111204269504,27.598139640046345,25.61057945807777
2021-03-22 03:00:00,14.089342256174643,43.01112837001978,22.773725442654534,27.626601972903412,25.63581792866801
2021-03-22 04:00:00,15.870492394113112,37.95017365618266,22.815912331062425,27.59543754935484,25.601263985182445
2021-03-22 05:00:00,17.59530385316004,27.98706079179511,22.779320551793518,27.627354181396594,25.608584331545792
2021-03-22 06:00:00,18.931567315557416,20.9854271233414,22.694533923298533,27.58221210235457,25.618642291415675
2021-03-22 07:00:00,19.292049080904103,21.98172296155436,22.732880290041376,27.58796104797291,25.585541643962706
2021-03-22 08:00:00,19.192305236067376,20.99706130512099,22.712899415612544,25.614430735075015,25.223118325474168
2021-03-22 09:00:00,18.813490003245683,21.988737259630014,22.70265886658752,23.996653994304545,24.822839698395175
2021-03-22 10:00:00,17.497657552974644,25.983140730186346,22.710151528518676,24.008523609252624,24.39682052405946
2021-03-22 11:00:00,14.353623719324894,35.00230015121119,22.795331055590164,23.193767181174337,24.026629596437168
2021-03-22 12:00:00,10.69806417198055,49.96289836586254,22.959243984881798,23.1817212600873,23.975807623142725
2021-03-22 13:00:00,9.589839914825474,52.9860719158269,22.979265682102646,23.226108890133364,23.595919133387248
2021-03-22 14:00:00,10.310813140478317,47.00189325806844,23.10328496994182,22.789593894319164,23.57367601121968
2021-03-22 15:00:00,9.406815090232815,51.97628799734166,23.16629211625904,22.400765221725887,23.190077560007776
2021-03-22 16:00:00,8.978328652342435,51.986222360432684,23.01612767828447,22.38398521514954,22.811389151841308
2021-03-22 17:00:00,8.994559807180915,50.97373361773926,22.55203851427633,21.39580454764452,22.803043247582046
2021-03-22 18:00:00,8.517937499881025,53.00572884160517,22.50076419161519,20.789505573581106,22.405258345959037
2021-03-22 19:00:00,7.509511291904981,57.0109189752196,22.335307756357633,21.99393354221161,23.590276311227885
2021-03-22 20:00:00,5.315070768480816,69.01979415426108,22.539286150893485,24.40689019623479,23.594782261903138
2021-03-22 21:00:00,6.300968743737741,66.00687728807996,22.575961416421332,24.42198927478323,24.030347835695242
2021-03-22 22:00:00,5.806614147339029,68.9910808416818,22.596961461711494,24.424408536674683,24.010051426525205
2021-03-22 23:00:00,8.92431448613582,61.994979848333344,22.629950164467697,24.21964713487039,24.028383184465355
2021-03-23 00:00:00,12.879805874818274,55.01250365026761,22.602077515234896,23.987879436413525,23.999202885901425
2021-03-23 01:00:00,16.26176338006146,44.00147901772851,22.528540205295016,24.398826832967398,23.961432056549853
2021-03-23 02:00:00,19.52995174065202,29.023111123871548,22.514253186471354,24.41504518349281,23.977984030319412
2021-03-23 03:00:00,21.211592298786538,31.014846970406804,22.50464485192481,24.391297052543948,24.02445817739366
2021-03-23 04:00:00,22.301114741135283,22.019194031325615,22.260866377408515,24.428947238231565,23.995093002656706
2021-03-23 05:00:00,22.68608994506859,24.957346267889744,22.29459534455336,24.158111054974928,23.961575351089337
2021-03-23 06:00:00,23.265499125628835,24.03304240993769,22.2919898109328,24.38580795697843,24.00002322617072
2021-03-23 07:00:00,23.39256821384111,24.9927810283751,22.32254946266117,24.385284820364284,23.597349395085562
2021-03-23 08:00:00,22.99207816446686,24.9898564217847,22.300463112881552,23.36434105096674,23.57324981895849
2021-03-23 09:00:00,22.313129357344973,24.964753702611393,22.479592943483954,22.80082862473481,22.77993478819009
2021-03-23 10:00:00,20.872656882919458,31.0338727221217,22.493892360622052,22.80519820751181,22.397102645771295
2021-03-23 11:00:00,18.471469480078035,41.02994696942379,22.72412609906383,21.225454314306678,22.428578753545985
2021-03-23 12:00:00,17.02055666435701,43.01341180644728,23.00675028210803,20.38280372015225,22.3834814878659
2021-03-23 13:00:00,16.0018513194378,43.99048592855837,23.302872744625834,19.80906098363991,22.40839835635427
2021-03-23 14:00:00,12.491412794890989,57.999004789100276,23.502138614000827,19.972375377611197,22.38647599381295
2021-03-23 15:00:00,9.91241079689017,71.00647513591898,23.735001953421417,20.015594988510106,21.97922144203748
2021-03-23 16:00:00,9.583079687858442,76.01933256464937,23.593387795522638,19.82586634527484,21.638020887354145
2021-03-23 17:00:00,9.301141762030031,76.97666358534072,23.512415669168902,19.617165204602806,19.989106509090607
2021-03-23 18:00:00,8.911409380304763,76.0117572747095,23.30653869051609,19.59612177211562,19.5818270407001
2021-03-23 19:00:00,10.406128582523838,65.01690041870464,23.12252512929081,19.57164667049301,20.036338066395267
2021-03-23 20:00:00,10.166455127623914,65.02826277742234,23.012841233544,19.4001373122096,19.985083583299875
2021-03-23 21:00:00,9.226161933228868,69.93678235700969,22.80142422648632,19.193070952074063,19.601946145331787
2021-03-23 22:00:00,10.08974235366902,61.027906611883566,22.808710901654397,19.203790563785155,19.99457620728014
2021-03-23 23:00:00,11.291846348745164,58.986804907588436,23.013038253768435,19.170645770176783,19.988496875250252
2021-03-24 00:00:00,13.999909722427692,56.99489184543306,22.811121603221935,18.825758113444536,20.40383411890897
2021-03-24 01:00:00,17.02471278274027,44.02105584476223,22.82377911055123,22.808309894350664,23.175358775125257
2021-03-24 02:00:00,19.901058592941435,31.01142828472326,22.704586978043302,22.400378295211194,23.165535726445416
2021-03-24 03:00:00,21.388252707787192,25.019344773329095,22.665274490953557,22.414820546380955,23.19136352267078
2021-03-24 04:00:00,22.715125052555205,24.018047283471017,22.69699020915828,22.387735734535493,23.176385632609076
2021-03-24 05:00:00,23.004172517506,21.008707857068888,22.601304145744585,22.399946983027277,23.16850306449363
2021-03-24 06:00:00,23.80091173253266,20.982095889571383,22.586404203390835,22.374600961120382,23.19258541269473
2021-03-24 07:00:00,23.922847569705496,14.995592379103682,22.51851196747778,22.409250379837548,22.808231682221457
2021-03-24 08:00:00,23.886891019482697,16.020394944336935,22.095885700434245,22.3999184756584,22.80487307654616
2021-03-24 09:00:00,23.127261043524,17.979923503011452,22.070325132666074,22.386529311950092,22.8095765191846
2021-03-24 10:00:00,21.45844605343257,17.968528972405178,22.232233905171903,22.42746426365938,22.808955294405152
2021-03-24 11:00:00,19.39916379544999,20.025397835983718,22.31630136628568,22.399613684722755,22.773823638336122
2021-03-24 12:00:00,17.794461335073766,22.966673176622034,22.615852653999802,22.382270685017453,22.812606688810746
2021-03-24 13:00:00,17.269373828547035,24.021963068232708,22.827198755499932,22.376320230098806,22.796718096483072
2021-03-24 14:00:00,16.98330444706629,29.028616467556176,22.78070012524885,22.41506250004398,22.824321256707073
2021-03-24 15:00:00,15.270068996653428,35.02513871327153,22.81216768871552,22.40680901570554,22.779958675346133
2021-03-24 16:00:00,16.113294443844264,38.03808753325355,22.782168757425378,22.409474859102573,22.81844436420782
2021-03-24 17:00:00,15.610967235942795,39.99668838794676,22.72452164953515,22.385986828959066,22.79703522191084
2021-03-24 18:00:00,15.114083779679573,40.01321950451162,22.559945285987563,22.43436347643859,22.810576668145927
2021-03-24 19:00:00,14.823030065995534,39.96685569181809,22.712778339354642,22.371908513327273,22.777701426655053
2021-03-24 20:00:00,14.810776771556611,39.976556894072,22.617646522942987,22.38128845911289,22.781784534587405
2021-03-24 21:00:00,14.585793712266039,40.98595468968018,22.45832892166583,22.402212015801258,22.78475585974336
2021-03-24 22:00:00,11.637895540718514,52.01297029722601,22.479881004680816,22.402185242588903,23.188089991337538
2021-03-24 23:00:00,14.193256951785918,39.003994776393284,22.473104799690404,27.219700656842864,24.017828679091778
